time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031080,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.569062352180481,0.050000000745058,0.0456901714205741,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.569062352180481,0.050000000745058,0.0481139495968818,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639221191406,0.7906882166862488,0.1323838233947754,0.0929328054189682,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.569062352180481,0.050000000745058,0.0481139495968818,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3634033203125,0.7450117468833923,0.1105433255434036,0.4990589022636413,291.3638916015625,291.1499938964844,284.1703796386719,283.3331298828125,291.4679260253906,297.2019958496094,291.3699951171875,1.0,0.1881992518901825,1.0,1.0,0.8302294015884399,1.0,-0.8807470798492432,0.3875284492969513,0.4932186007499695,0.1634518653154373,0.0,0.0,0.0,23.91099548339844,25.0,62.296852111816406,-0.0,74.60523223876953,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015808105469,0.5695608854293823,0.050000000745058,0.0456872768700122,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015808105469,0.5695608854293823,0.050000000745058,0.0481109023094177,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.7932572960853577,0.1333557516336441,0.0936083942651748,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015808105469,0.5695608854293823,0.050000000745058,0.0481109023094177,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.7472235560417175,0.1113405525684356,0.5026386976242065,291.4056701660156,291.1499938964844,284.25,283.3747863769531,291.50048828125,297.203369140625,291.41119384765625,1.0,0.1887410581111908,1.0,1.0,0.8275805711746216,1.0,-0.8858435750007629,0.3900089263916015,0.4958346486091614,0.1649840325117111,0.0,0.0,0.0,23.890031814575195,25.0,57.42129135131836,-0.0,75.45781707763672,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015808105469,0.5695608854293823,0.050000000745058,0.0456872768700122,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015808105469,0.5695608854293823,0.050000000745058,0.0481109023094177,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.7932572960853577,0.1333557516336441,0.0936083942651748,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015808105469,0.5695608854293823,0.050000000745058,0.0481109023094177,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.7472235560417175,0.1113405525684356,0.5026386976242065,291.4056701660156,291.1499938964844,284.25,283.3747863769531,291.50048828125,297.203369140625,291.41119384765625,1.0,0.1887410581111908,1.0,1.0,0.8275805711746216,1.0,-0.8858435750007629,0.3900089263916015,0.4958346486091614,0.1649840325117111,0.0,0.0,0.0,23.890031814575195,25.0,57.42129135131836,-0.0,75.45781707763672,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5700089931488037,0.050000000745058,0.0456846840679645,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5700089931488037,0.050000000745058,0.0481081716716289,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437866210937,0.7957661747932434,0.1343291848897934,0.0942861288785934,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5700089931488037,0.050000000745058,0.0481081716716289,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4433288574219,0.749358594417572,0.1121234819293022,0.506152331829071,291.4437561035156,291.1499938964844,284.324462890625,283.40850830078125,291.5303649902344,297.2044372558594,291.44879150390625,1.0,0.1892893463373184,1.0,1.0,0.8249616026878357,1.0,-0.8908643126487732,0.3924626410007477,0.4984017014503479,0.1665031015872955,0.0,0.0,0.0,23.876514434814453,25.0,52.59271240234375,-0.0,76.31585693359375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5700089931488037,0.050000000745058,0.0456846840679645,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5700089931488037,0.050000000745058,0.0481081716716289,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437866210937,0.7957661747932434,0.1343291848897934,0.0942861288785934,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44000244140625,0.5700089931488037,0.050000000745058,0.0481081716716289,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4433288574219,0.749358594417572,0.1121234819293022,0.506152331829071,291.4437561035156,291.1499938964844,284.324462890625,283.40850830078125,291.5303649902344,297.2044372558594,291.44879150390625,1.0,0.1892893463373184,1.0,1.0,0.8249616026878357,1.0,-0.8908643126487732,0.3924626410007477,0.4984017014503479,0.1665031015872955,0.0,0.0,0.0,23.876514434814453,25.0,52.59271240234375,-0.0,76.31585693359375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4756164550781,0.5704303979873657,0.050000000745058,0.0456822514533996,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4756164550781,0.5704303979873657,0.050000000745058,0.0481056123971939,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47918701171875,0.7982341051101685,0.1353010535240173,0.0949632823467254,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4756164550781,0.5704303979873657,0.050000000745058,0.0481056123971939,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.478759765625,0.7514566779136658,0.1129014119505882,0.5096327662467957,291.4791259765625,291.1499938964844,284.3985595703125,283.43914794921875,291.5599060058594,297.205322265625,291.48388671875,1.0,0.189842090010643,1.0,1.0,0.8223426938056946,1.0,-0.8958451747894287,0.3949082493782043,0.5009369254112244,0.1680200546979904,0.0,0.0,0.0,23.86712074279785,25.0,49.001583099365234,-0.0,77.1805191040039,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4756164550781,0.5704303979873657,0.050000000745058,0.0456822514533996,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4756164550781,0.5704303979873657,0.050000000745058,0.0481056123971939,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47918701171875,0.7982341051101685,0.1353010535240173,0.0949632823467254,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4756164550781,0.5704303979873657,0.050000000745058,0.0481056123971939,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.478759765625,0.7514566779136658,0.1129014119505882,0.5096327662467957,291.4791259765625,291.1499938964844,284.3985595703125,283.43914794921875,291.5599060058594,297.205322265625,291.48388671875,1.0,0.189842090010643,1.0,1.0,0.8223426938056946,1.0,-0.8958451747894287,0.3949082493782043,0.5009369254112244,0.1680200546979904,0.0,0.0,0.0,23.86712074279785,25.0,49.001583099365234,-0.0,77.1805191040039,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5706389546394348,0.050000000745058,0.0456810519099235,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5706389546394348,0.050000000745058,0.0481043495237827,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49615478515625,0.7994605302810669,0.1357858628034591,0.0953012108802795,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.5706389546394348,0.050000000745058,0.0481043495237827,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4957580566406,0.7525061964988708,0.113291248679161,0.5113735198974609,291.4961242675781,291.1499938964844,284.4354858398437,283.453369140625,291.5745849609375,297.2057189941406,291.500732421875,1.0,0.1901199519634246,1.0,1.0,0.8210331797599792,1.0,-0.8983355760574341,0.3961348235607147,0.5022007822990417,0.1687811911106109,0.0,0.0,0.0,23.862926483154297,25.0,47.607723236083984,-0.0,77.61639404296875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50933837890625,0.5708486437797546,0.050000000745058,0.0456798486411571,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.50933837890625,0.5708486437797546,0.050000000745058,0.0481030791997909,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51275634765625,0.8006842136383057,0.136269524693489,0.0956384316086769,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.50933837890625,0.5708486437797546,0.050000000745058,0.0481030791997909,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5123596191406,0.7535613179206848,0.1136826649308204,0.5131198167800903,291.5126953125,291.1499938964844,284.47235107421875,283.46685791015625,291.5892333984375,297.20611572265625,291.5172119140625,1.0,0.1903988271951675,1.0,1.0,0.8197452425956726,1.0,-0.900831699371338,0.3973646461963653,0.5034670829772949,0.1695432960987091,0.0,0.0,0.0,23.85872459411621,25.0,46.43546676635742,-0.0,78.05513763427734,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.5712758898735046,0.050000000745058,0.045677401125431,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.5712758898735046,0.050000000745058,0.0481005050241947,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54498291015625,0.8031270503997803,0.1372331231832504,0.0963102877140045,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.5712758898735046,0.050000000745058,0.0481005050241947,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54461669921875,0.7556976079940796,0.1144719719886779,0.5166385173797607,291.5449523925781,291.1499938964844,284.5458679199219,283.4918212890625,291.618408203125,297.2068786621094,291.5492858886719,1.0,0.1909599304199218,1.0,1.0,0.8171692490577698,1.0,-0.9058520197868348,0.3998448550701141,0.506007194519043,0.1710776686668396,0.0,0.0,0.0,23.84973907470703,25.0,44.624324798583984,-0.0,78.94242858886719,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.5712758898735046,0.050000000745058,0.045677401125431,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.5712758898735046,0.050000000745058,0.0481005050241947,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54498291015625,0.8031270503997803,0.1372331231832504,0.0963102877140045,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.5712758898735046,0.050000000745058,0.0481005050241947,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54461669921875,0.7556976079940796,0.1144719719886779,0.5166385173797607,291.5449523925781,291.1499938964844,284.5458679199219,283.4918212890625,291.618408203125,297.2068786621094,291.5492858886719,1.0,0.1909599304199218,1.0,1.0,0.8171692490577698,1.0,-0.9058520197868348,0.3998448550701141,0.506007194519043,0.1710776686668396,0.0,0.0,0.0,23.84973907470703,25.0,44.624324798583984,-0.0,78.94242858886719,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57305908203125,0.5717166066169739,0.050000000745058,0.0456748902797699,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57305908203125,0.5717166066169739,0.050000000745058,0.0480978563427925,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5762939453125,0.805566668510437,0.1381917297840118,0.0969786047935485,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.57305908203125,0.5717166066169739,0.050000000745058,0.0480978563427925,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.575927734375,0.7578759789466858,0.1152712628245353,0.5202000737190247,291.5762634277344,291.1499938964844,284.6190795898437,283.5141906738281,291.6473693847656,297.2076416015625,291.5804443359375,1.0,0.1915259659290313,1.0,1.0,0.8145932555198669,1.0,-0.9109193682670592,0.402358204126358,0.5085611343383789,0.1726263612508773,0.0,0.0,0.0,23.83961677551269,25.0,43.3203010559082,-0.0,79.8441162109375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57305908203125,0.5717166066169739,0.050000000745058,0.0456748902797699,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57305908203125,0.5717166066169739,0.050000000745058,0.0480978563427925,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5762939453125,0.805566668510437,0.1381917297840118,0.0969786047935485,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.57305908203125,0.5717166066169739,0.050000000745058,0.0480978563427925,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.575927734375,0.7578759789466858,0.1152712628245353,0.5202000737190247,291.5762634277344,291.1499938964844,284.6190795898437,283.5141906738281,291.6473693847656,297.2076416015625,291.5804443359375,1.0,0.1915259659290313,1.0,1.0,0.8145932555198669,1.0,-0.9109193682670592,0.402358204126358,0.5085611343383789,0.1726263612508773,0.0,0.0,0.0,23.83961677551269,25.0,43.3203010559082,-0.0,79.8441162109375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60369873046875,0.5721706748008728,0.050000000745058,0.0456723123788833,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60369873046875,0.5721706748008728,0.050000000745058,0.0480951406061649,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6068725585937,0.8079777359962463,0.1391453593969345,0.0976433679461479,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.60369873046875,0.5721706748008728,0.050000000745058,0.0480951406061649,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.60650634765625,0.7600980401039124,0.1160809323191642,0.5238077044487,291.6068420410156,291.1499938964844,284.6921081542969,283.5340881347656,291.6761779785156,297.2084045410156,291.6109313964844,1.0,0.1920974850654602,1.0,1.0,0.8120487332344055,1.0,-0.9160374402999878,0.404904305934906,0.5111331343650818,0.1741847991943359,0.0,0.0,0.0,23.828393936157227,25.0,42.37923431396485,-0.0,80.76119232177734,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60369873046875,0.5721706748008728,0.050000000745058,0.0456723123788833,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60369873046875,0.5721706748008728,0.050000000745058,0.0480951406061649,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6068725585937,0.8079777359962463,0.1391453593969345,0.0976433679461479,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.60369873046875,0.5721706748008728,0.050000000745058,0.0480951406061649,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.60650634765625,0.7600980401039124,0.1160809323191642,0.5238077044487,291.6068420410156,291.1499938964844,284.6921081542969,283.5340881347656,291.6761779785156,297.2084045410156,291.6109313964844,1.0,0.1920974850654602,1.0,1.0,0.8120487332344055,1.0,-0.9160374402999878,0.404904305934906,0.5111331343650818,0.1741847991943359,0.0,0.0,0.0,23.828393936157227,25.0,42.37923431396485,-0.0,80.76119232177734,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.5726362466812134,0.050000000745058,0.0456696785986423,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.5726362466812134,0.050000000745058,0.0480923689901828,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6369323730469,0.810340166091919,0.1400942951440811,0.0983047410845756,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.5726362466812134,0.050000000745058,0.0480923689901828,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6365966796875,0.7623612880706787,0.1169005930423736,0.5274604558944702,291.63690185546875,291.1499938964844,284.764892578125,283.5517272949219,291.70477294921875,297.2091979980469,291.6408996582031,1.0,0.1926748901605606,1.0,1.0,0.8095042109489441,1.0,-0.9212054014205932,0.4074869751930237,0.5137184262275696,0.1757534742355346,0.0,0.0,0.0,23.816329956054688,25.0,41.67156982421875,-0.0,81.69415283203125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.5726362466812134,0.050000000745058,0.0456696785986423,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.5726362466812134,0.050000000745058,0.0480923689901828,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6369323730469,0.810340166091919,0.1400942951440811,0.0983047410845756,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.5726362466812134,0.050000000745058,0.0480923689901828,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6365966796875,0.7623612880706787,0.1169005930423736,0.5274604558944702,291.63690185546875,291.1499938964844,284.764892578125,283.5517272949219,291.70477294921875,297.2091979980469,291.6408996582031,1.0,0.1926748901605606,1.0,1.0,0.8095042109489441,1.0,-0.9212054014205932,0.4074869751930237,0.5137184262275696,0.1757534742355346,0.0,0.0,0.0,23.816329956054688,25.0,41.67156982421875,-0.0,81.69415283203125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.648681640625,0.5728725790977478,0.050000000745058,0.0456683449447155,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.648681640625,0.5728725790977478,0.050000000745058,0.0480909645557403,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6518249511719,0.8115052580833435,0.1405670940876007,0.098634235560894,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.648681640625,0.5728725790977478,0.050000000745058,0.0480909645557403,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6514587402344,0.7635071873664856,0.1173140108585357,0.5293030142784119,291.6517639160156,291.1499938964844,284.8012390136719,283.55975341796875,291.7190246582031,297.2095947265625,291.6557312011719,1.0,0.1929658949375152,1.0,1.0,0.8082320094108582,1.0,-0.9238073825836182,0.408792108297348,0.5150153040885925,0.1765408664941787,0.0,0.0,0.0,23.810068130493164,25.0,41.37812423706055,-0.0,82.16667175292969,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6634826660156,0.5731109976768494,0.050000000745058,0.045667003840208,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6634826660156,0.5731109976768494,0.050000000745058,0.0480895526707172,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6665954589844,0.8126606345176697,0.1410390138626098,0.0989629924297332,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6634826660156,0.5731109976768494,0.050000000745058,0.0480895526707172,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.666259765625,0.7646619081497192,0.1177297085523605,0.5311559438705444,291.6665344238281,291.1499938964844,284.8375244140625,283.5672607421875,291.7332458496094,297.2099609375,291.67047119140625,1.0,0.1932584643363952,1.0,1.0,0.8069814443588257,1.0,-0.92642080783844,0.4101041853427887,0.5163166522979736,0.177327275276184,0.0,0.0,0.0,23.80370140075684,25.0,41.12112045288086,-0.0,82.64324188232422,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6928100585937,0.5735942125320435,0.050000000745058,0.0456642918288707,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6928100585937,0.5735942125320435,0.050000000745058,0.0480866990983486,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6959228515625,0.8149502277374268,0.1419827193021774,0.0996196940541267,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6928100585937,0.5735942125320435,0.050000000745058,0.0480866990983486,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955871582031,0.7669985294342041,0.1185683831572532,0.5348933935165405,291.69586181640625,291.1499938964844,284.9100036621094,283.5808410644531,291.76153564453125,297.21075439453125,291.6997375488281,1.0,0.1938484460115432,1.0,1.0,0.8044803142547607,1.0,-0.9316846132278442,0.4127574861049652,0.5189270973205566,0.1789024621248245,0.0,0.0,0.0,23.79056930541992,25.0,40.68827819824219,-0.0,83.60899353027344,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6928100585937,0.5735942125320435,0.050000000745058,0.0456642918288707,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6928100585937,0.5735942125320435,0.050000000745058,0.0480866990983486,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6959228515625,0.8149502277374268,0.1419827193021774,0.0996196940541267,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6928100585937,0.5735942125320435,0.050000000745058,0.0480866990983486,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955871582031,0.7669985294342041,0.1185683831572532,0.5348933935165405,291.69586181640625,291.1499938964844,284.9100036621094,283.5808410644531,291.76153564453125,297.21075439453125,291.6997375488281,1.0,0.1938484460115432,1.0,1.0,0.8044803142547607,1.0,-0.9316846132278442,0.4127574861049652,0.5189270973205566,0.1789024621248245,0.0,0.0,0.0,23.79056930541992,25.0,40.68827819824219,-0.0,83.60899353027344,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.712646484375,0.5739302635192871,0.050000000745058,0.0456624142825603,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.712646484375,0.5739302635192871,0.050000000745058,0.0480847209692001,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157287597656,0.8165013194084167,0.1426264196634292,0.1000674813985824,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.712646484375,0.5739302635192871,0.050000000745058,0.0480847209692001,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71539306640625,0.7686139941215515,0.119145929813385,0.5374658107757568,291.7156677246094,291.1499938964844,284.95928955078125,283.58905029296875,291.7807006835937,297.2112731933594,291.7195129394531,1.0,0.1942541450262069,1.0,1.0,0.8027770519256592,1.0,-0.935302436351776,0.4145894348621368,0.5207129716873169,0.1799781173467636,0.0,0.0,0.0,23.781089782714844,25.0,40.43019485473633,-0.0,84.2770004272461,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218933105469,0.5740898847579956,0.050000000745058,0.045661523938179,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218933105469,0.5740898847579956,0.050000000745058,0.0480837859213352,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7249755859375,0.8172264695167542,0.1429281085729599,0.1002773642539978,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218933105469,0.5740898847579956,0.050000000745058,0.0480837859213352,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7246398925781,0.7693780660629272,0.1194183751940727,0.5386791229248047,291.72491455078125,291.1499938964844,284.9823608398437,283.5926208496094,291.7896423339844,297.2115173339844,291.7287292480469,1.0,0.1944453120231628,1.0,1.0,0.8019792437553406,1.0,-0.9370071887969972,0.415455013513565,0.5215522050857544,0.1804828345775604,0.0,0.0,0.0,23.776466369628903,25.0,40.3176155090332,-0.0,84.59293365478516,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5745989680290222,0.050000000745058,0.0456586964428424,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5745989680290222,0.050000000745058,0.0480808056890964,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7537841796875,0.8194951415061951,0.1438740938901901,0.1009355783462524,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5745989680290222,0.050000000745058,0.0480808056890964,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7534484863281,0.7718036770820618,0.1202803254127502,0.542517900466919,291.75372314453125,291.1499938964844,285.0546264648437,283.6028137207031,291.8176574707031,297.2123413085937,291.75750732421875,1.0,0.1950495690107345,1.0,1.0,0.7995218634605408,1.0,-0.942393958568573,0.418194830417633,0.5241991877555847,0.1820632517337799,0.0,0.0,0.0,23.76129531860352,25.0,40.01410675048828,-0.0,85.59622955322266,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5745989680290222,0.050000000745058,0.0456586964428424,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5745989680290222,0.050000000745058,0.0480808056890964,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7537841796875,0.8194951415061951,0.1438740938901901,0.1009355783462524,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5745989680290222,0.050000000745058,0.0480808056890964,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7534484863281,0.7718036770820618,0.1202803254127502,0.542517900466919,291.75372314453125,291.1499938964844,285.0546264648437,283.6028137207031,291.8176574707031,297.2123413085937,291.75750732421875,1.0,0.1950495690107345,1.0,1.0,0.7995218634605408,1.0,-0.942393958568573,0.418194830417633,0.5241991877555847,0.1820632517337799,0.0,0.0,0.0,23.76129531860352,25.0,40.01410675048828,-0.0,85.59622955322266,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77935791015625,0.5751191973686218,0.050000000745058,0.0456558167934417,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.77935791015625,0.5751191973686218,0.050000000745058,0.0480777733027935,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78240966796875,0.8217580318450928,0.1448204964399337,0.1015940085053443,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.77935791015625,0.5751191973686218,0.050000000745058,0.0480777733027935,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7821044921875,0.774271547794342,0.1211537048220634,0.5464085936546326,291.7823791503906,291.1499938964844,285.1268615722656,283.611572265625,291.8454895019531,297.2131652832031,291.7861022949219,1.0,0.1956616193056106,1.0,1.0,0.7970645427703857,1.0,-0.9478431344032288,0.4209814965724945,0.5268616676330566,0.1836471408605575,0.0,0.0,0.0,23.745370864868164,25.0,39.74779510498047,-0.0,86.61941528320312,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77935791015625,0.5751191973686218,0.050000000745058,0.0456558167934417,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.77935791015625,0.5751191973686218,0.050000000745058,0.0480777733027935,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78240966796875,0.8217580318450928,0.1448204964399337,0.1015940085053443,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.77935791015625,0.5751191973686218,0.050000000745058,0.0480777733027935,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7821044921875,0.774271547794342,0.1211537048220634,0.5464085936546326,291.7823791503906,291.1499938964844,285.1268615722656,283.611572265625,291.8454895019531,297.2131652832031,291.7861022949219,1.0,0.1956616193056106,1.0,1.0,0.7970645427703857,1.0,-0.9478431344032288,0.4209814965724945,0.5268616676330566,0.1836471408605575,0.0,0.0,0.0,23.745370864868164,25.0,39.74779510498047,-0.0,86.61941528320312,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936096191406,0.5753827095031738,0.050000000745058,0.045654360204935,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936096191406,0.5753827095031738,0.050000000745058,0.0480762422084808,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7966613769531,0.8228880167007446,0.1452939957380294,0.1019233912229538,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936096191406,0.5753827095031738,0.050000000745058,0.0480762422084808,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7963562011719,0.7755196690559387,0.1215944290161132,0.5483723282814026,291.7966003417969,291.1499938964844,285.1629638671875,283.615478515625,291.859375,297.21356201171875,291.8003234863281,1.0,0.1959706395864486,1.0,1.0,0.7958359122276306,1.0,-0.9505898952484132,0.4223920702934265,0.5281978249549866,0.1844400912523269,0.0,0.0,0.0,23.737239837646484,25.0,39.62141036987305,-0.0,87.1385269165039,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8078308105469,0.5756481289863586,0.050000000745058,0.045652899891138,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8078308105469,0.5756481289863586,0.050000000745058,0.0480747036635875,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81085205078125,0.8240176439285278,0.1457678824663162,0.1022529527544975,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8078308105469,0.5756481289863586,0.050000000745058,0.0480747036635875,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.810546875,0.7767763733863831,0.1220377087593078,0.5503475069999695,291.8108215332031,291.1499938964844,285.19903564453125,283.6190795898437,291.87322998046875,297.2139587402344,291.8144836425781,1.0,0.1962816268205642,1.0,1.0,0.7946306467056274,1.0,-0.9533506631851196,0.4238109588623047,0.5295396447181702,0.1852307915687561,0.0,0.0,0.0,23.729034423828125,25.0,39.50763320922852,-0.0,87.66260528564453,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.83612060546875,0.5761846303939819,0.050000000745058,0.0456499569118022,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83612060546875,0.5761846303939819,0.050000000745058,0.0480716042220592,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.83917236328125,0.8262788653373718,0.146717369556427,0.1029131188988685,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83612060546875,0.5761846303939819,0.050000000745058,0.0480716042220592,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8388671875,0.7793147563934326,0.1229318976402282,0.5543323159217834,291.839111328125,291.1499938964844,285.271240234375,283.6255187988281,291.90087890625,297.2147827148437,291.8427734375,1.0,0.1969097256660461,1.0,1.0,0.7922201752662659,1.0,-0.958914577960968,0.4266817271709442,0.5322328805923462,0.1868141144514084,0.0,0.0,0.0,23.712448120117188,25.0,39.31105422973633,-0.0,88.72604370117188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.83612060546875,0.5761846303939819,0.050000000745058,0.0456499569118022,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83612060546875,0.5761846303939819,0.050000000745058,0.0480716042220592,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.83917236328125,0.8262788653373718,0.146717369556427,0.1029131188988685,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83612060546875,0.5761846303939819,0.050000000745058,0.0480716042220592,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8388671875,0.7793147563934326,0.1229318976402282,0.5543323159217834,291.839111328125,291.1499938964844,285.271240234375,283.6255187988281,291.90087890625,297.2147827148437,291.8427734375,1.0,0.1969097256660461,1.0,1.0,0.7922201752662659,1.0,-0.958914577960968,0.4266817271709442,0.5322328805923462,0.1868141144514084,0.0,0.0,0.0,23.712448120117188,25.0,39.31105422973633,-0.0,88.72604370117188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.5765542387962341,0.1242004260420799,0.0456479378044605,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.5765542387962341,0.050000000745058,0.0480694770812988,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8583679199219,0.8278224468231201,0.1473657786846161,0.103363811969757,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.5765542387962341,0.050000000745058,0.0480694770812988,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.7810618281364441,0.1235465407371521,0.5570716261863708,291.8583374023437,291.1499938964844,285.3204040527344,283.6293640136719,291.9196472167969,297.2153625488281,291.8619384765625,1.0,0.1973421573638916,1.0,1.0,0.7905786037445068,1.0,-0.9627357125282288,0.4286618232727051,0.5340738892555237,0.1878949254751205,0.0,0.0,0.0,23.70104217529297,25.0,39.18496322631836,-0.0,89.46202850341797,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.7717477679252625,0.1248731911182403,0.0931505933403968,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8630676269531,0.6084559559822083,0.050000000745058,0.0479080826044082,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8655700683594,0.8673966526985168,0.147720992565155,0.1034679934382438,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8630676269531,0.6084559559822083,0.050000000745058,0.0479080826044082,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653259277344,0.8202166557312012,0.1238849088549614,0.5576722025871277,291.8656005859375,291.1499938964844,285.34344482421875,283.63104248046875,291.924072265625,297.21600341796875,291.8692626953125,1.0,0.1986372321844101,1.0,1.0,0.7898097038269043,1.0,-1.0201622247695925,0.4547870755195617,0.5653751492500305,0.2026336044073104,0.0,0.0,0.0,20.29842758178711,28.0,37.35205078125,-0.0,95.4868621826172,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.895263671875,0.8202940821647644,0.1231235563755035,0.1113220527768135,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8923645019531,0.6091282963752747,0.050000000745058,0.0479047521948814,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8955993652344,0.8702831268310547,0.1486943960189819,0.1041687354445457,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8923645019531,0.6091282963752747,0.050000000745058,0.0479047521948814,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.895263671875,0.8228638768196106,0.1247116476297378,0.5616719126701355,291.8956604003906,291.1499938964844,285.4157409667969,283.6358642578125,291.952392578125,297.2160949707031,291.8990783691406,1.0,0.2025299668312072,1.0,1.0,0.7883506417274475,1.0,-1.047652006149292,0.4673746526241302,0.5802773833274841,0.2103165537118911,0.0,0.0,0.0,20.568199157714844,25.0,39.28292846679688,-0.0,101.91471099853516,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
