time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033120,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.895263671875,0.8202940821647644,0.1231235563755035,0.1113220527768135,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8923645019531,0.6091282963752747,0.050000000745058,0.0479047521948814,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8955993652344,0.8702831268310547,0.1486943960189819,0.1041687354445457,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8923645019531,0.6091282963752747,0.050000000745058,0.0479047521948814,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.895263671875,0.8228638768196106,0.1247116476297378,0.5616719126701355,291.8956604003906,291.1499938964844,285.4157409667969,283.6358642578125,291.952392578125,297.2160949707031,291.8990783691406,1.0,0.2025299668312072,1.0,1.0,0.7883506417274475,1.0,-1.047652006149292,0.4673746526241302,0.5802773833274841,0.2103165537118911,0.0,0.0,0.0,20.568199157714844,25.0,39.28292846679688,-0.0,101.91471099853516,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.8152338862419128,0.1245674043893814,0.1120266243815422,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9209289550781,0.6035804152488708,0.050000000745058,0.047930110245943,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.92401123046875,0.8646780848503113,0.1496531665325164,0.1048553436994552,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9209289550781,0.6035804152488708,0.050000000745058,0.047930110245943,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237365722656,0.8177710175514221,0.1254374682903289,0.5651038289070129,291.9241027832031,291.1499938964844,285.48809814453125,283.64013671875,291.9803161621094,297.21502685546875,291.92742919921875,1.0,0.2042926102876663,1.0,1.0,0.7868916392326355,1.0,-1.0535016059875488,0.4703278541564941,0.5831737518310547,0.211850881576538,0.0,0.0,0.0,21.280101776123047,25.0,39.24723052978516,-0.0,104.494384765625,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237060546875,0.8152338862419128,0.1245674043893814,0.1120266243815422,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9209289550781,0.6035804152488708,0.050000000745058,0.047930110245943,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.92401123046875,0.8646780848503113,0.1496531665325164,0.1048553436994552,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9209289550781,0.6035804152488708,0.050000000745058,0.047930110245943,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237365722656,0.8177710175514221,0.1254374682903289,0.5651038289070129,291.9241027832031,291.1499938964844,285.48809814453125,283.64013671875,291.9803161621094,297.21502685546875,291.92742919921875,1.0,0.2042926102876663,1.0,1.0,0.7868916392326355,1.0,-1.0535016059875488,0.4703278541564941,0.5831737518310547,0.211850881576538,0.0,0.0,0.0,21.280101776123047,25.0,39.24723052978516,-0.0,104.494384765625,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378356933594,0.8161141872406006,0.1259301900863647,0.1131007894873619,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.93505859375,0.6022496819496155,0.050000000745058,0.0479363165795803,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9381408691406,0.8638443350791931,0.1501370221376419,0.1051966473460197,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.93505859375,0.6022496819496155,0.050000000745058,0.0479363165795803,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378356933594,0.8169283866882324,0.1257952898740768,0.5667405724525452,291.9382019042969,291.1499938964844,285.5243225097656,283.64215087890625,291.99420166015625,297.2144775390625,291.9415283203125,1.0,0.2051270604133606,1.0,1.0,0.7861621379852295,1.0,-1.057179570198059,0.4721501171588897,0.5850294828414917,0.2128172665834427,0.0,0.0,0.0,21.48192405700684,25.0,39.20631790161133,-0.0,105.6878433227539,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9519348144531,0.8178507685661316,0.1275170594453811,0.1144319325685501,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9491577148437,0.6011675596237183,0.050000000745058,0.0479413978755474,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9522399902344,0.8633463382720947,0.1506236493587494,0.1055390983819961,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9491577148437,0.6011675596237183,0.050000000745058,0.0479413978755474,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9519348144531,0.8163814544677734,0.12615467607975,0.5683724880218506,291.9523010253906,291.1499938964844,285.5605773925781,283.6440734863281,292.0079040527344,297.2139587402344,291.9555969238281,1.0,0.2059194445610046,1.0,1.0,0.7852739095687866,1.0,-1.0611590147018433,0.4741338491439819,0.5870252251625061,0.2138876318931579,0.0,0.0,0.0,21.6593017578125,25.0,39.12448120117188,-0.0,106.91345977783205,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9800109863281,0.8231512904167175,0.1310756951570511,0.1175263598561286,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772033691406,0.5998483896255493,0.050000000745058,0.0479476228356361,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9802551269531,0.8634705543518066,0.1516050994396209,0.1062268316745758,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772033691406,0.5998483896255493,0.050000000745058,0.0479476228356361,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.8163034319877625,0.1268839985132217,0.5716559886932373,291.9803466796875,291.1499938964844,285.6332092285156,283.6478881835937,292.03533935546875,297.2131652832031,291.98358154296875,1.0,0.2074171304702758,1.0,1.0,0.7834974527359009,1.0,-1.06965434551239,0.4783564209938049,0.5912979245185852,0.216180995106697,0.0,0.0,0.0,21.9217586517334,25.0,38.94395446777344,-0.0,109.34558868408205,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9800109863281,0.8231512904167175,0.1310756951570511,0.1175263598561286,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772033691406,0.5998483896255493,0.050000000745058,0.0479476228356361,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9802551269531,0.8634705543518066,0.1516050994396209,0.1062268316745758,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9772033691406,0.5998483896255493,0.050000000745058,0.0479476228356361,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.8163034319877625,0.1268839985132217,0.5716559886932373,291.9803466796875,291.1499938964844,285.6332092285156,283.6478881835937,292.03533935546875,297.2131652832031,291.98358154296875,1.0,0.2074171304702758,1.0,1.0,0.7834974527359009,1.0,-1.06965434551239,0.4783564209938049,0.5912979245185852,0.216180995106697,0.0,0.0,0.0,21.9217586517334,25.0,38.94395446777344,-0.0,109.34558868408205,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0080871582031,0.8298121690750122,0.1349130421876907,0.120923712849617,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.5992884635925293,0.050000000745058,0.0479502528905868,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.00830078125,0.8646000027656555,0.1525980234146118,0.1069197431206703,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.5992884635925293,0.050000000745058,0.0479502528905868,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00799560546875,0.8171473741531372,0.1276305615901947,0.5749964118003845,292.00836181640625,291.1499938964844,285.7059936523437,283.6517333984375,292.0629577636719,297.2126159667969,292.0115966796875,1.0,0.2088294178247451,1.0,1.0,0.7817210555076599,1.0,-1.078579306602478,0.4827848374843597,0.5957944393157959,0.2186020463705063,0.0,0.0,0.0,22.09959983825684,25.0,38.93300247192383,-0.0,111.75757598876952,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0080871582031,0.8298121690750122,0.1349130421876907,0.120923712849617,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.5992884635925293,0.050000000745058,0.0479502528905868,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.00830078125,0.8646000027656555,0.1525980234146118,0.1069197431206703,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0052185058594,0.5992884635925293,0.050000000745058,0.0479502528905868,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00799560546875,0.8171473741531372,0.1276305615901947,0.5749964118003845,292.00836181640625,291.1499938964844,285.7059936523437,283.6517333984375,292.0629577636719,297.2126159667969,292.0115966796875,1.0,0.2088294178247451,1.0,1.0,0.7817210555076599,1.0,-1.078579306602478,0.4827848374843597,0.5957944393157959,0.2186020463705063,0.0,0.0,0.0,22.09959983825684,25.0,38.93300247192383,-0.0,111.75757598876952,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03570556640625,0.8372650742530823,0.1388965845108032,0.1244724094867706,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0328674316406,0.5992338061332703,0.050000000745058,0.0479504615068435,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0358581542969,0.8664080500602722,0.1536030620336532,0.1076192855834961,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0328674316406,0.5992338061332703,0.050000000745058,0.0479504615068435,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355834960937,0.8186073303222656,0.1283938288688659,0.5784024596214294,292.03594970703125,291.1499938964844,285.77899169921875,283.65582275390625,292.0882263183594,297.2123107910156,292.0390014648437,1.0,0.2101835012435913,1.0,1.0,0.7782673835754395,1.0,-1.0877668857574463,0.4876048266887665,0.6001619696617126,0.2213732600212097,0.0,0.0,0.0,22.22070503234864,25.0,38.00886154174805,-0.0,114.16216278076172,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03570556640625,0.8372650742530823,0.1388965845108032,0.1244724094867706,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0328674316406,0.5992338061332703,0.050000000745058,0.0479504615068435,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0358581542969,0.8664080500602722,0.1536030620336532,0.1076192855834961,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0328674316406,0.5992338061332703,0.050000000745058,0.0479504615068435,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355834960937,0.8186073303222656,0.1283938288688659,0.5784024596214294,292.03594970703125,291.1499938964844,285.77899169921875,283.65582275390625,292.0882263183594,297.2123107910156,292.0390014648437,1.0,0.2101835012435913,1.0,1.0,0.7782673835754395,1.0,-1.0877668857574463,0.4876048266887665,0.6001619696617126,0.2213732600212097,0.0,0.0,0.0,22.22070503234864,25.0,38.00886154174805,-0.0,114.16216278076172,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0623474121094,0.8452865481376648,0.1429750919342041,0.1281115859746933,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5995317697525024,0.050000000745058,0.0479489788413047,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0624694824219,0.8687011003494263,0.1546189188957214,0.1083253622055053,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5995317697525024,0.050000000745058,0.0479489788413047,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.06219482421875,0.8204934000968933,0.1291697770357132,0.581862211227417,292.06256103515625,291.1499938964844,285.85223388671875,283.6603698730469,292.1134033203125,297.2121887207031,292.0655517578125,1.0,0.21149842441082,1.0,1.0,0.7748136520385742,1.0,-1.0971312522888184,0.4925380945205688,0.6045931577682495,0.2242380231618881,0.0,0.0,0.0,22.302490234375,25.0,37.09577560424805,-0.0,116.57139587402344,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0623474121094,0.8452865481376648,0.1429750919342041,0.1281115859746933,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5995317697525024,0.050000000745058,0.0479489788413047,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0624694824219,0.8687011003494263,0.1546189188957214,0.1083253622055053,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.5995317697525024,0.050000000745058,0.0479489788413047,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.06219482421875,0.8204934000968933,0.1291697770357132,0.581862211227417,292.06256103515625,291.1499938964844,285.85223388671875,283.6603698730469,292.1134033203125,297.2121887207031,292.0655517578125,1.0,0.21149842441082,1.0,1.0,0.7748136520385742,1.0,-1.0971312522888184,0.4925380945205688,0.6045931577682495,0.2242380231618881,0.0,0.0,0.0,22.302490234375,25.0,37.09577560424805,-0.0,116.57139587402344,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0755615234375,0.849494218826294,0.1450493484735489,0.1299616247415542,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07275390625,0.599787175655365,0.050000000745058,0.0479477271437644,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0756530761719,0.8699978590011597,0.1551309674978256,0.1086808443069458,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07275390625,0.599787175655365,0.050000000745058,0.0479477271437644,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07537841796875,0.8215636014938354,0.1295616179704666,0.5836080312728882,292.07574462890625,291.1499938964844,285.8889465332031,283.6628723144531,292.12603759765625,297.212158203125,292.0787048339844,1.0,0.2121454924345016,1.0,1.0,0.7730868458747864,1.0,-1.101870894432068,0.4950400292873382,0.606830894947052,0.2257011383771896,0.0,0.0,0.0,22.331762313842773,25.0,36.80098724365234,-0.0,117.78153228759766,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0873413085937,0.8538353443145752,0.1471454501152038,0.131831869482994,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08502197265625,0.6001085042953491,0.050000000745058,0.0479461662471294,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0874328613281,0.8713895678520203,0.15564526617527,0.1090379729866981,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08502197265625,0.6001085042953491,0.050000000745058,0.0479461662471294,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08721923828125,0.822712242603302,0.1299551874399185,0.585362434387207,292.08746337890625,291.1499938964844,285.9257202148437,283.6655578613281,292.1178894042969,297.212158203125,292.0892333984375,1.0,0.2127879410982132,1.0,1.0,0.7579900026321411,1.0,-1.1066462993621826,0.4998705983161926,0.6067757606506348,0.2294855862855911,0.0,0.0,0.0,22.35426521301269,25.0,29.922578811645508,-0.0,118.99765014648438,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897827148437,0.8627145886421204,0.1513612270355224,0.1356082558631897,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0903015136719,0.6008221507072449,0.050000000745058,0.0479427129030227,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897521972656,0.8742504715919495,0.1566464304924011,0.1097425520420074,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0903015136719,0.6008221507072449,0.050000000745058,0.0479427129030227,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.8250648975372314,0.1307208836078643,0.5888222455978394,292.0897521972656,291.1499938964844,285.99951171875,283.6716003417969,292.0829162597656,297.21197509765625,292.0888671875,1.0,0.2140602171421051,1.0,1.0,0.7277963161468506,1.0,-1.1161693334579468,0.5110387206077576,0.6051305532455444,0.2385801523923874,0.0,0.0,0.0,22.391902923583984,25.0,3.343787908554077,-0.0,121.43657684326172,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897827148437,0.8627145886421204,0.1513612270355224,0.1356082558631897,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0903015136719,0.6008221507072449,0.050000000745058,0.0479427129030227,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0897521972656,0.8742504715919495,0.1566464304924011,0.1097425520420074,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0903015136719,0.6008221507072449,0.050000000745058,0.0479427129030227,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.8250648975372314,0.1307208836078643,0.5888222455978394,292.0897521972656,291.1499938964844,285.99951171875,283.6716003417969,292.0829162597656,297.21197509765625,292.0888671875,1.0,0.2140602171421051,1.0,1.0,0.7277963161468506,1.0,-1.1161693334579468,0.5110387206077576,0.6051305532455444,0.2385801523923874,0.0,0.0,0.0,22.391902923583984,25.0,3.343787908554077,-0.0,121.43657684326172,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0726623535156,0.8714596629142761,0.1555608361959457,0.1393808424472808,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.07525634765625,0.6014213562011719,0.050000000745058,0.0479398146271705,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0726318359375,0.8768406510353088,0.1575710475444793,0.1104009747505188,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07525634765625,0.6014213562011719,0.050000000745058,0.0479398146271705,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0729064941406,0.8271727561950684,0.1314235627651214,0.5920419096946716,292.0725402832031,291.1499938964844,286.0736389160156,283.6787109375,292.0299987792969,297.2112121582031,292.0696105957031,1.0,0.2153092324733734,1.0,1.0,0.6976025700569153,1.0,-1.1253454685211182,0.5240726470947266,0.6012728214263916,0.2496233880519867,0.0,0.0,0.0,22.440671920776367,25.0,-23.20785903930664,-0.0,123.84549713134766,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0726623535156,0.8714596629142761,0.1555608361959457,0.1393808424472808,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.07525634765625,0.6014213562011719,0.050000000745058,0.0479398146271705,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0726318359375,0.8768406510353088,0.1575710475444793,0.1104009747505188,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07525634765625,0.6014213562011719,0.050000000745058,0.0479398146271705,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0729064941406,0.8271727561950684,0.1314235627651214,0.5920419096946716,292.0725402832031,291.1499938964844,286.0736389160156,283.6787109375,292.0299987792969,297.2112121582031,292.0696105957031,1.0,0.2153092324733734,1.0,1.0,0.6976025700569153,1.0,-1.1253454685211182,0.5240726470947266,0.6012728214263916,0.2496233880519867,0.0,0.0,0.0,22.440671920776367,25.0,-23.20785903930664,-0.0,123.84549713134766,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.8798070549964905,0.1597117185592651,0.1431179493665695,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0407409667969,0.6017918586730957,0.050000000745058,0.0479380115866661,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.8789440393447876,0.158392921090126,0.1109931617975235,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0407409667969,0.6017918586730957,0.050000000745058,0.0479380115866661,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03631591796875,0.8288496732711792,0.1320374011993408,0.5948978662490845,292.03570556640625,291.1499938964844,286.1481018066406,283.6871032714844,291.955322265625,297.20965576171875,292.030517578125,1.0,0.2165242880582809,1.0,1.0,0.6676602959632874,1.0,-1.1339657306671145,0.5393321514129639,0.5946335792541504,0.2630133330821991,0.0,0.0,0.0,22.51116752624512,25.0,-51.21534729003906,-0.0,126.18844604492188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.8798070549964905,0.1597117185592651,0.1431179493665695,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0407409667969,0.6017918586730957,0.050000000745058,0.0479380115866661,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.8789440393447876,0.158392921090126,0.1109931617975235,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0407409667969,0.6017918586730957,0.050000000745058,0.0479380115866661,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03631591796875,0.8288496732711792,0.1320374011993408,0.5948978662490845,292.03570556640625,291.1499938964844,286.1481018066406,283.6871032714844,291.955322265625,297.20965576171875,292.030517578125,1.0,0.2165242880582809,1.0,1.0,0.6676602959632874,1.0,-1.1339657306671145,0.5393321514129639,0.5946335792541504,0.2630133330821991,0.0,0.0,0.0,22.51116752624512,25.0,-51.21534729003906,-0.0,126.18844604492188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9765930175781,0.8875228762626648,0.1637785881757736,0.1467892676591873,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.6018450260162354,0.050000000745058,0.0479377098381519,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9766845703125,0.8803823590278625,0.1590844243764877,0.1115005239844322,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.6018450260162354,0.050000000745058,0.0479377098381519,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9774169921875,0.8299398422241211,0.1325354576110839,0.5972731709480286,291.9764404296875,291.1499938964844,286.2229309082031,283.6969909667969,291.8537902832031,297.2085876464844,291.9686889648437,1.0,0.2176908701658249,1.0,1.0,0.6377180218696594,1.0,-1.1418321132659912,0.5574240684509277,0.5844080448150635,0.2793919444084167,0.0,0.0,0.0,22.611007690429688,25.0,-82.62432861328125,-0.0,128.42446899414062,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9765930175781,0.8875228762626648,0.1637785881757736,0.1467892676591873,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.6018450260162354,0.050000000745058,0.0479377098381519,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9766845703125,0.8803823590278625,0.1590844243764877,0.1115005239844322,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.6018450260162354,0.050000000745058,0.0479377098381519,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9774169921875,0.8299398422241211,0.1325354576110839,0.5972731709480286,291.9764404296875,291.1499938964844,286.2229309082031,283.6969909667969,291.8537902832031,297.2085876464844,291.9686889648437,1.0,0.2176908701658249,1.0,1.0,0.6377180218696594,1.0,-1.1418321132659912,0.5574240684509277,0.5844080448150635,0.2793919444084167,0.0,0.0,0.0,22.611007690429688,25.0,-82.62432861328125,-0.0,128.42446899414062,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.93780517578125,0.8910706639289856,0.1657681316137313,0.1485895216464996,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9468994140625,0.6017252802848816,0.050000000745058,0.0479382500052452,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9379577636719,0.8807960152626038,0.1593718528747558,0.1117160618305206,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9468994140625,0.6017252802848816,0.050000000745058,0.0479382500052452,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9388122558594,0.830215334892273,0.1327318847179412,0.5982413291931152,291.93768310546875,291.1499938964844,286.260498046875,283.7025451660156,291.7929992675781,297.2120361328125,291.9286499023437,1.0,0.2182505577802658,1.0,1.0,0.6227468848228455,1.0,-1.145415186882019,0.5677226781845093,0.5776925086975098,0.288904458284378,0.0,0.0,0.0,22.67421531677246,25.0,-99.17113494873048,-0.0,129.4874725341797,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89337158203125,0.8943719267845154,0.1677227020263672,0.1503606885671615,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9037170410156,0.6014913320541382,0.050000000745058,0.047939334064722,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935852050781,0.8809741139411926,0.1596161872148513,0.1119029447436332,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9037170410156,0.6014913320541382,0.050000000745058,0.047939334064722,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.89453125,0.8302822709083557,0.1328886598348617,0.599041759967804,291.8932800292969,291.1499938964844,286.2981872558594,283.7085876464844,291.7345886230469,297.2152099609375,291.8834228515625,1.0,0.2187911570072174,1.0,1.0,0.609967827796936,1.0,-1.1487290859222412,0.5775847434997559,0.5711442828178406,0.2980369031429291,0.0,0.0,0.0,22.74758529663086,25.0,-113.40933990478516,-0.0,130.50511169433594,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.79400634765625,0.9002413749694824,0.1715272367000579,0.1538098603487014,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8062438964844,0.6006994247436523,0.050000000745058,0.0479430481791496,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8806436657905579,0.1599768251180648,0.112187810242176,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8062438964844,0.6006994247436523,0.050000000745058,0.0479430481791496,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79547119140625,0.8298002481460571,0.1330803483724594,0.6001061797142029,291.7939758300781,291.1499938964844,286.37384033203125,283.7221069335937,291.6023254394531,297.220947265625,291.7823181152344,1.0,0.2198057919740677,1.0,1.0,0.5844097137451172,1.0,-1.1544979810714722,0.5990394949913025,0.5554584264755249,0.3182025849819183,0.0,0.0,0.0,22.92246437072754,25.0,-138.42762756347656,-0.0,132.3839111328125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.79400634765625,0.9002413749694824,0.1715272367000579,0.1538098603487014,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8062438964844,0.6006994247436523,0.050000000745058,0.0479430481791496,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8806436657905579,0.1599768251180648,0.112187810242176,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8062438964844,0.6006994247436523,0.050000000745058,0.0479430481791496,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79547119140625,0.8298002481460571,0.1330803483724594,0.6001061797142029,291.7939758300781,291.1499938964844,286.37384033203125,283.7221069335937,291.6023254394531,297.220947265625,291.7823181152344,1.0,0.2198057919740677,1.0,1.0,0.5844097137451172,1.0,-1.1544979810714722,0.5990394949913025,0.5554584264755249,0.3182025849819183,0.0,0.0,0.0,22.92246437072754,25.0,-138.42762756347656,-0.0,132.3839111328125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.674072265625,0.9052055478096008,0.1751780658960342,0.1571281403303146,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.68896484375,0.599510133266449,0.050000000745058,0.0479486845433712,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67462158203125,0.8794481754302979,0.1601598709821701,0.112352542579174,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68896484375,0.599510133266449,0.050000000745058,0.0479486845433712,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67596435546875,0.8285317420959473,0.1331005096435547,0.600426971912384,291.67413330078125,291.1499938964844,286.45001220703125,283.73779296875,291.4447326660156,297.2261962890625,291.6601867675781,1.0,0.2207188308238983,1.0,1.0,0.5588515996932983,1.0,-1.159077763557434,0.6230157613754272,0.5360619425773621,0.3411235511302948,0.0,0.0,0.0,23.13064384460449,25.0,-167.02105712890625,-0.0,134.02786254882812,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.674072265625,0.9052055478096008,0.1751780658960342,0.1571281403303146,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.68896484375,0.599510133266449,0.050000000745058,0.0479486845433712,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67462158203125,0.8794481754302979,0.1601598709821701,0.112352542579174,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68896484375,0.599510133266449,0.050000000745058,0.0479486845433712,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67596435546875,0.8285317420959473,0.1331005096435547,0.600426971912384,291.67413330078125,291.1499938964844,286.45001220703125,283.73779296875,291.4447326660156,297.2261962890625,291.6601867675781,1.0,0.2207188308238983,1.0,1.0,0.5588515996932983,1.0,-1.159077763557434,0.6230157613754272,0.5360619425773621,0.3411235511302948,0.0,0.0,0.0,23.13064384460449,25.0,-167.02105712890625,-0.0,134.02786254882812,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5477600097656,0.9093629717826844,0.1786682158708572,0.1602991670370102,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5979153513908386,0.050000000745058,0.0479563400149345,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483703613281,0.8773707151412964,0.1601633578538894,0.1123901531100273,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5979153513908386,0.050000000745058,0.0479563400149345,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5495910644531,0.8264533877372742,0.1329438686370849,0.5999531149864197,291.54791259765625,291.1499938964844,286.5265197753906,283.7543029785156,291.3316955566406,297.2311096191406,291.5354919433594,1.0,0.2215141505002975,1.0,1.0,0.5415332913398743,1.0,-1.162379264831543,0.6414697170257568,0.5209094882011414,0.3587853014469147,0.0,0.0,0.0,23.371490478515625,25.0,-168.8894805908203,-0.0,135.4005126953125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5477600097656,0.9093629717826844,0.1786682158708572,0.1602991670370102,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5979153513908386,0.050000000745058,0.0479563400149345,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483703613281,0.8773707151412964,0.1601633578538894,0.1123901531100273,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5979153513908386,0.050000000745058,0.0479563400149345,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5495910644531,0.8264533877372742,0.1329438686370849,0.5999531149864197,291.54791259765625,291.1499938964844,286.5265197753906,283.7543029785156,291.3316955566406,297.2311096191406,291.5354919433594,1.0,0.2215141505002975,1.0,1.0,0.5415332913398743,1.0,-1.162379264831543,0.6414697170257568,0.5209094882011414,0.3587853014469147,0.0,0.0,0.0,23.371490478515625,25.0,-168.8894805908203,-0.0,135.4005126953125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295654296875,0.9131780862808228,0.182075023651123,0.1633795499801635,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.5962042808532715,0.050000000745058,0.0479646548628807,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302978515625,0.874915599822998,0.1600525230169296,0.112337090075016,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.5962042808532715,0.050000000745058,0.0479646548628807,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315490722656,0.8239781260490417,0.1326575726270675,0.5988456606864929,291.4298400878906,291.1499938964844,286.603271484375,283.7701416015625,291.2135314941406,297.2362060546875,291.4172058105469,1.0,0.2221889197826385,1.0,1.0,0.5242149829864502,1.0,-1.1647039651870728,0.6606346964836121,0.5040692090988159,0.3773449063301086,0.0,0.0,0.0,23.61571311950684,25.0,-167.04409790039062,-0.0,136.52272033691406,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295654296875,0.9131780862808228,0.182075023651123,0.1633795499801635,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.5962042808532715,0.050000000745058,0.0479646548628807,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302978515625,0.874915599822998,0.1600525230169296,0.112337090075016,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.5962042808532715,0.050000000745058,0.0479646548628807,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315490722656,0.8239781260490417,0.1326575726270675,0.5988456606864929,291.4298400878906,291.1499938964844,286.603271484375,283.7701416015625,291.2135314941406,297.2362060546875,291.4172058105469,1.0,0.2221889197826385,1.0,1.0,0.5242149829864502,1.0,-1.1647039651870728,0.6606346964836121,0.5040692090988159,0.3773449063301086,0.0,0.0,0.0,23.61571311950684,25.0,-167.04409790039062,-0.0,136.52272033691406,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692321777344,0.9150362014770508,0.1837506294250488,0.1648952960968017,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836364746094,0.5953536033630371,0.050000000745058,0.0479688271880149,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.8736351728439331,0.1599606126546859,0.1122846752405166,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836364746094,0.5953536033630371,0.050000000745058,0.0479688271880149,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713073730469,0.822665274143219,0.1324717700481414,0.5980966091156006,291.3695373535156,291.1499938964844,286.6417236328125,283.7778625488281,291.1506652832031,297.2388916015625,291.356689453125,1.0,0.2224829345941543,1.0,1.0,0.5155558586120605,1.0,-1.1655714511871338,0.6705929636955261,0.4949784874916076,0.3870585262775421,0.0,0.0,0.0,23.734243392944336,25.0,-168.35235595703125,-0.0,136.99851989746094,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
