time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035160,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.9168308973312378,0.1854083389043808,0.1663939803838729,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.5944909453392029,0.050000000745058,0.0479730851948261,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116455078125,0.8723016381263733,0.1598461419343948,0.1122157201170921,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.5944909453392029,0.050000000745058,0.0479730851948261,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31280517578125,0.8212862014770508,0.1322595328092575,0.5972245335578918,291.31121826171875,291.1499938964844,286.68023681640625,283.7854309082031,291.1274108886719,297.2416381835937,291.3007507324219,1.0,0.2227486968040466,1.0,1.0,0.5117447376251221,1.0,-1.1662511825561523,0.675609827041626,0.490641325712204,0.3918812870979309,0.0,0.0,0.0,23.851545333862305,25.0,-156.29978942871094,-0.0,137.418701171875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308959960937,0.9206982851028442,0.1887633800506591,0.1693936288356781,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23944091796875,0.592957615852356,0.050000000745058,0.0479807220399379,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314453125,0.8698607683181763,0.1596200317144394,0.1120598539710044,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23944091796875,0.592957615852356,0.050000000745058,0.0479807220399379,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.232177734375,0.8186565041542053,0.1318097114562988,0.5952663421630859,291.23114013671875,291.1499938964844,286.75738525390625,283.8001708984375,291.09600830078125,297.247802734375,291.2239990234375,1.0,0.223204955458641,1.0,1.0,0.5041224360466003,1.0,-1.1673325300216677,0.6849947571754456,0.4823377728462219,0.4009377062320709,0.0,0.0,0.0,24.05991744995117,25.0,-115.77427673339844,-0.0,138.1322021484375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308959960937,0.9206982851028442,0.1887633800506591,0.1693936288356781,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23944091796875,0.592957615852356,0.050000000745058,0.0479807220399379,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314453125,0.8698607683181763,0.1596200317144394,0.1120598539710044,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23944091796875,0.592957615852356,0.050000000745058,0.0479807220399379,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.232177734375,0.8186565041542053,0.1318097114562988,0.5952663421630859,291.23114013671875,291.1499938964844,286.75738525390625,283.8001708984375,291.09600830078125,297.247802734375,291.2239990234375,1.0,0.223204955458641,1.0,1.0,0.5041224360466003,1.0,-1.1673325300216677,0.6849947571754456,0.4823377728462219,0.4009377062320709,0.0,0.0,0.0,24.05991744995117,25.0,-115.77427673339844,-0.0,138.1322021484375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.9254931211471558,0.1922312080860138,0.172479823231697,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.591919481754303,0.050000000745058,0.0479859374463558,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.8681650757789612,0.1594475954771042,0.1119329854846,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.591919481754303,0.050000000745058,0.0479859374463558,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.81659334897995,0.1313715726137161,0.5933058261871338,291.1698608398437,291.1499938964844,286.8346862792969,283.814453125,291.06414794921875,297.25518798828125,291.1640930175781,1.0,0.2235885560512542,1.0,1.0,0.4965001940727234,1.0,-1.168543815612793,0.6947112083435059,0.4738326668739319,0.4103130102157593,0.0,0.0,0.0,24.209115982055664,25.0,-89.02064514160156,-0.0,138.76510620117188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.9254931211471558,0.1922312080860138,0.172479823231697,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.591919481754303,0.050000000745058,0.0479859374463558,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.8681650757789612,0.1594475954771042,0.1119329854846,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.591919481754303,0.050000000745058,0.0479859374463558,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.81659334897995,0.1313715726137161,0.5933058261871338,291.1698608398437,291.1499938964844,286.8346862792969,283.814453125,291.06414794921875,297.25518798828125,291.1640930175781,1.0,0.2235885560512542,1.0,1.0,0.4965001940727234,1.0,-1.168543815612793,0.6947112083435059,0.4738326668739319,0.4103130102157593,0.0,0.0,0.0,24.209115982055664,25.0,-89.02064514160156,-0.0,138.76510620117188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.9313655495643616,0.1959238350391388,0.1757300794124603,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.59138023853302,0.050000000745058,0.0479886569082737,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.8672473430633545,0.1593529284000396,0.1118512526154518,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.59138023853302,0.050000000745058,0.0479886569082737,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.8151496052742004,0.1309685409069061,0.5914512276649475,291.1352233886719,291.1499938964844,286.9121398925781,283.828369140625,291.0976867675781,297.2646789550781,291.134033203125,1.0,0.2239275872707367,1.0,1.0,0.495468258857727,1.0,-1.170127272605896,0.6971181631088257,0.4730090796947479,0.4123411774635315,0.0,0.0,0.0,24.299362182617188,25.0,-44.302059173583984,-0.0,139.3797149658203,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.9313655495643616,0.1959238350391388,0.1757300794124603,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.59138023853302,0.050000000745058,0.0479886569082737,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.8672473430633545,0.1593529284000396,0.1118512526154518,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.59138023853302,0.050000000745058,0.0479886569082737,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.8151496052742004,0.1309685409069061,0.5914512276649475,291.1352233886719,291.1499938964844,286.9121398925781,283.828369140625,291.0976867675781,297.2646789550781,291.134033203125,1.0,0.2239275872707367,1.0,1.0,0.495468258857727,1.0,-1.170127272605896,0.6971181631088257,0.4730090796947479,0.4123411774635315,0.0,0.0,0.0,24.299362182617188,25.0,-44.302059173583984,-0.0,139.3797149658203,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.9387370944023132,0.1999024003744125,0.1792360246181488,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5915194749832153,0.050000000745058,0.0479879342019557,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.8674484491348267,0.1594032496213913,0.1118585914373397,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5915194749832153,0.050000000745058,0.0479879342019557,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.8146495819091797,0.1306605190038681,0.5899457335472107,291.13385009765625,291.1499938964844,286.9896850585937,283.8419494628906,291.13818359375,297.27642822265625,291.1347045898437,1.0,0.2242592424154281,1.0,1.0,0.4944363236427307,1.0,-1.1725351810455322,0.6997430920600891,0.4727920591831207,0.4144448935985565,0.0,0.0,0.0,24.3144645690918,25.0,-6.6314897537231445,-0.0,140.07296752929688,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.9387370944023132,0.1999024003744125,0.1792360246181488,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5915194749832153,0.050000000745058,0.0479879342019557,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.8674484491348267,0.1594032496213913,0.1118585914373397,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5915194749832153,0.050000000745058,0.0479879342019557,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.8146495819091797,0.1306605190038681,0.5899457335472107,291.13385009765625,291.1499938964844,286.9896850585937,283.8419494628906,291.13818359375,297.27642822265625,291.1347045898437,1.0,0.2242592424154281,1.0,1.0,0.4944363236427307,1.0,-1.1725351810455322,0.6997430920600891,0.4727920591831207,0.4144448935985565,0.0,0.0,0.0,24.3144645690918,25.0,-6.6314897537231445,-0.0,140.07296752929688,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.942884922027588,0.2019773572683334,0.1810705512762069,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.591823160648346,0.050000000745058,0.0479863882064819,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.8679558634757996,0.1594839245080948,0.1119009330868721,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.591823160648346,0.050000000745058,0.0479863882064819,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.814751148223877,0.1305469274520874,0.589367687702179,291.1396179199219,291.1499938964844,287.02850341796875,283.8486633300781,291.1588134765625,297.28289794921875,291.1412048339844,1.0,0.2244326770305633,1.0,1.0,0.4939203560352325,1.0,-1.1740902662277222,0.7012566924095154,0.472833514213562,0.4156372249126434,0.0,0.0,0.0,24.2971248626709,25.0,6.917385101318359,-0.0,140.46775817871094,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.9472352862358092,0.204099640250206,0.182949036359787,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5922474265098572,0.050000000745058,0.0479842387139797,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8686830401420593,0.1595976650714874,0.1119665652513504,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5922474265098572,0.050000000745058,0.0479842387139797,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.8150437474250793,0.1304585337638855,0.5889012813568115,291.14892578125,291.1499938964844,287.0673522949219,283.85528564453125,291.18524169921875,297.2896423339844,291.15142822265625,1.0,0.2246147543191909,1.0,1.0,0.4940305650234222,1.0,-1.1758586168289185,0.7021796703338623,0.4736788868904114,0.4162043631076813,0.0,0.0,0.0,24.267467498779297,25.0,19.77164649963379,-0.0,140.8973846435547,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.956394910812378,0.2084890156984329,0.1868345588445663,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5934275984764099,0.050000000745058,0.047978289425373,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.870765209197998,0.1599275916814804,0.1121681928634643,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5934275984764099,0.050000000745058,0.047978289425373,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.8161715269088745,0.1303616315126419,0.5883164405822754,291.1801452636719,291.1499938964844,287.14508056640625,283.86846923828125,291.2406921386719,297.3038024902344,291.1840209960937,1.0,0.2250154167413711,1.0,1.0,0.494251012802124,1.0,-1.1800477504730225,0.7042950987815857,0.4757527112960815,0.4174958765506744,0.0,0.0,0.0,24.17618751525879,25.0,41.61790466308594,-0.0,141.87721252441406,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.956394910812378,0.2084890156984329,0.1868345588445663,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5934275984764099,0.050000000745058,0.047978289425373,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.870765209197998,0.1599275916814804,0.1121681928634643,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5934275984764099,0.050000000745058,0.047978289425373,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.8161715269088745,0.1303616315126419,0.5883164405822754,291.1801452636719,291.1499938964844,287.14508056640625,283.86846923828125,291.2406921386719,297.3038024902344,291.1840209960937,1.0,0.2250154167413711,1.0,1.0,0.494251012802124,1.0,-1.1800477504730225,0.7042950987815857,0.4757527112960815,0.4174958765506744,0.0,0.0,0.0,24.17618751525879,25.0,41.61790466308594,-0.0,141.87721252441406,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.9658668637275696,0.2130567133426666,0.1908821910619735,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.5949762463569641,0.050000000745058,0.047970563173294,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208251953125,0.873588502407074,0.1603839248418808,0.1124591305851936,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.5949762463569641,0.050000000745058,0.047970563173294,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.8179289102554321,0.1303654015064239,0.588184118270874,291.2210388183594,291.1499938964844,287.22283935546875,283.88153076171875,291.296630859375,297.3187255859375,291.2256774902344,1.0,0.2254770547151565,1.0,1.0,0.4944714605808258,1.0,-1.1850777864456177,0.7068827152252197,0.4781951010227203,0.4191151261329651,0.0,0.0,0.0,24.05245018005371,25.0,55.741432189941406,-0.0,143.03280639648438,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.9658668637275696,0.2130567133426666,0.1908821910619735,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.5949762463569641,0.050000000745058,0.047970563173294,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208251953125,0.873588502407074,0.1603839248418808,0.1124591305851936,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.5949762463569641,0.050000000745058,0.047970563173294,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.8179289102554321,0.1303654015064239,0.588184118270874,291.2210388183594,291.1499938964844,287.22283935546875,283.88153076171875,291.296630859375,297.3187255859375,291.2256774902344,1.0,0.2254770547151565,1.0,1.0,0.4944714605808258,1.0,-1.1850777864456177,0.7068827152252197,0.4781951010227203,0.4191151261329651,0.0,0.0,0.0,24.05245018005371,25.0,55.741432189941406,-0.0,143.03280639648438,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.9752673506736756,0.2177724242210388,0.1950700581073761,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.5967882871627808,0.050000000745058,0.0479616299271583,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.8769959211349487,0.1609440594911575,0.1128268465399742,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.5967882871627808,0.050000000745058,0.0479616299271583,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.820167064666748,0.1304534524679184,0.5884490013122559,291.26226806640625,291.1499938964844,287.3006286621094,283.89459228515625,291.3299560546875,297.3341979980469,291.2660827636719,1.0,0.2260084748268127,1.0,1.0,0.4922776818275451,1.0,-1.1908421516418457,0.7127533555030823,0.4780887961387634,0.4238853752613067,0.0,0.0,0.0,23.90982818603516,25.0,54.87590026855469,-0.0,144.3671417236328,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.9752673506736756,0.2177724242210388,0.1950700581073761,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.5967882871627808,0.050000000745058,0.0479616299271583,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.8769959211349487,0.1609440594911575,0.1128268465399742,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578125,0.5967882871627808,0.050000000745058,0.0479616299271583,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.820167064666748,0.1304534524679184,0.5884490013122559,291.26226806640625,291.1499938964844,287.3006286621094,283.89459228515625,291.3299560546875,297.3341979980469,291.2660827636719,1.0,0.2260084748268127,1.0,1.0,0.4922776818275451,1.0,-1.1908421516418457,0.7127533555030823,0.4780887961387634,0.4238853752613067,0.0,0.0,0.0,23.90982818603516,25.0,54.87590026855469,-0.0,144.3671417236328,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.9841267466545104,0.2225834280252456,0.1993531733751297,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940368652344,0.5986738801002502,0.050000000745058,0.0479524508118629,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980651855469,0.8806737661361694,0.1615681201219558,0.1132456362247467,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940368652344,0.5986738801002502,0.050000000745058,0.0479524508118629,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.8226112127304077,0.130594402551651,0.5889849662780762,291.2982177734375,291.1499938964844,287.3783874511719,283.9076843261719,291.3616638183594,297.34991455078125,291.3018798828125,1.0,0.2266097515821457,1.0,1.0,0.4900839030742645,1.0,-1.1971070766448977,0.7190386056900024,0.4780685007572174,0.4289897084236145,0.0,0.0,0.0,23.76896858215332,25.0,51.26050567626953,-0.0,145.85826110839844,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.9841267466545104,0.2225834280252456,0.1993531733751297,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940368652344,0.5986738801002502,0.050000000745058,0.0479524508118629,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980651855469,0.8806737661361694,0.1615681201219558,0.1132456362247467,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940368652344,0.5986738801002502,0.050000000745058,0.0479524508118629,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.8226112127304077,0.130594402551651,0.5889849662780762,291.2982177734375,291.1499938964844,287.3783874511719,283.9076843261719,291.3616638183594,297.34991455078125,291.3018798828125,1.0,0.2266097515821457,1.0,1.0,0.4900839030742645,1.0,-1.1971070766448977,0.7190386056900024,0.4780685007572174,0.4289897084236145,0.0,0.0,0.0,23.76896858215332,25.0,51.26050567626953,-0.0,145.85826110839844,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.9882835149765016,0.2250200361013412,0.2015230357646942,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.5996126532554626,0.050000000745058,0.04794792085886,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155517578125,0.8825573325157166,0.1618984937667846,0.1134687066078186,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.5996126532554626,0.050000000745058,0.04794792085886,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3151550292969,0.8238617181777954,0.1306794434785843,0.589323878288269,291.31573486328125,291.1499938964844,287.4172668457031,283.9142761230469,291.3776550292969,297.3578491210937,291.3193054199219,1.0,0.2269347757101059,1.0,1.0,0.4889870285987854,1.0,-1.2003753185272217,0.7222723364830017,0.4781029522418976,0.431612104177475,0.0,0.0,0.0,23.70237922668457,25.0,49.98306274414063,-0.0,146.65533447265625,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9922560453414916,0.2274752110242843,0.2037103474140167,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.6005502343177795,0.050000000745058,0.04794342815876,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.8844683766365051,0.1622387170791626,0.1136993393301963,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32830810546875,0.6005502343177795,0.050000000745058,0.04794342815876,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.8251296877861023,0.1307720988988876,0.5897006988525391,291.3319702148437,291.1499938964844,287.4561462402344,283.9209289550781,291.3810119628906,297.36590576171875,291.3346862792969,1.0,0.2272747904062271,1.0,1.0,0.4864396154880523,1.0,-1.203719139099121,0.7272741198539734,0.4764449298381805,0.4359867870807647,0.0,0.0,0.0,23.63824844360352,25.0,44.52337646484375,-0.0,147.48385620117188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3518371582031,0.9962878227233888,0.2324544787406921,0.2065562158823013,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.6010269522666931,0.050000000745058,0.0479411222040653,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.8863962292671204,0.1629215478897094,0.1141749247908592,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.6010269522666931,0.050000000745058,0.0479411222040653,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514099121094,0.8260548114776611,0.130959540605545,0.5905341506004333,291.3516540527344,291.1499938964844,287.5338439941406,283.93438720703125,291.3828125,297.3822937011719,291.35321044921875,1.0,0.2279502749443054,1.0,1.0,0.4813447892665863,1.0,-1.2087527513504028,0.7366605997085571,0.4720920920372009,0.4444964528083801,0.0,0.0,0.0,23.65675544738769,25.0,29.16595268249512,-0.0,148.9698028564453,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3518371582031,0.9962878227233888,0.2324544787406921,0.2065562158823013,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.6010269522666931,0.050000000745058,0.0479411222040653,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.8863962292671204,0.1629215478897094,0.1141749247908592,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.6010269522666931,0.050000000745058,0.0479411222040653,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514099121094,0.8260548114776611,0.130959540605545,0.5905341506004333,291.3516540527344,291.1499938964844,287.5338439941406,283.93438720703125,291.3828125,297.3822937011719,291.35321044921875,1.0,0.2279502749443054,1.0,1.0,0.4813447892665863,1.0,-1.2087527513504028,0.7366605997085571,0.4720920920372009,0.4444964528083801,0.0,0.0,0.0,23.65675544738769,25.0,29.16595268249512,-0.0,148.9698028564453,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3643493652344,0.9904497861862184,0.2380040138959884,0.204725369811058,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629455566406,0.5979485511779785,0.050000000745058,0.0479558631777763,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642272949219,0.8833926320075989,0.1635876595973968,0.1146534830331802,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629455566406,0.5979485511779785,0.050000000745058,0.0479558631777763,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.8228128552436829,0.1311362832784652,0.5914050340652466,291.3642578125,291.1499938964844,287.6114501953125,283.9481811523437,291.3850402832031,297.40399169921875,291.3653259277344,1.0,0.2284245043992996,1.0,1.0,0.4762499630451202,1.0,-1.2082151174545288,0.7429446578025818,0.4652705192565918,0.4510116279125213,0.0,0.0,0.0,24.0260066986084,25.0,19.12532424926757,-0.0,149.57704162597656,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3643493652344,0.9904497861862184,0.2380040138959884,0.204725369811058,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629455566406,0.5979485511779785,0.050000000745058,0.0479558631777763,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642272949219,0.8833926320075989,0.1635876595973968,0.1146534830331802,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629455566406,0.5979485511779785,0.050000000745058,0.0479558631777763,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.8228128552436829,0.1311362832784652,0.5914050340652466,291.3642578125,291.1499938964844,287.6114501953125,283.9481811523437,291.3850402832031,297.40399169921875,291.3653259277344,1.0,0.2284245043992996,1.0,1.0,0.4762499630451202,1.0,-1.2082151174545288,0.7429446578025818,0.4652705192565918,0.4510116279125213,0.0,0.0,0.0,24.0260066986084,25.0,19.12532424926757,-0.0,149.57704162597656,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36968994140625,0.9891613721847534,0.2439547330141067,0.2047061324119568,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.5969015955924988,0.050000000745058,0.0479609407484531,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36968994140625,0.883169412612915,0.1642436981201172,0.1151172146201133,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.5969015955924988,0.050000000745058,0.0479609407484531,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36968994140625,0.8219419121742249,0.131312608718872,0.5922226905822754,291.36968994140625,291.1499938964844,287.68896484375,283.9623413085937,291.3737487792969,297.4302673339844,291.36968994140625,1.0,0.2288170456886291,1.0,1.0,0.4695961773395538,1.0,-1.2094686031341553,0.7523794770240784,0.4570891857147217,0.4603172838687897,0.0,0.0,0.0,24.1768856048584,25.0,7.110619068145752,-0.0,150.29037475585938,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36968994140625,0.9891613721847534,0.2439547330141067,0.2047061324119568,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.5969015955924988,0.050000000745058,0.0479609407484531,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36968994140625,0.883169412612915,0.1642436981201172,0.1151172146201133,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.5969015955924988,0.050000000745058,0.0479609407484531,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36968994140625,0.8219419121742249,0.131312608718872,0.5922226905822754,291.36968994140625,291.1499938964844,287.68896484375,283.9623413085937,291.3737487792969,297.4302673339844,291.36968994140625,1.0,0.2288170456886291,1.0,1.0,0.4695961773395538,1.0,-1.2094686031341553,0.7523794770240784,0.4570891857147217,0.4603172838687897,0.0,0.0,0.0,24.1768856048584,25.0,7.110619068145752,-0.0,150.29037475585938,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.366943359375,0.9892991185188292,0.2499202489852905,0.2050601541996002,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.5966358184814453,0.050000000745058,0.0479622222483158,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36700439453125,0.8839742541313171,0.1648769676685333,0.1155645325779914,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.5966358184814453,0.050000000745058,0.0479622222483158,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.8219539523124695,0.1314719915390014,0.5929678678512573,291.3669738769531,291.1499938964844,287.766357421875,283.9769897460937,291.3607788085937,297.4561462402344,291.366455078125,1.0,0.2291868925094604,1.0,1.0,0.4629423916339874,1.0,-1.2115471363067627,0.7625342011451721,0.4490129351615906,0.4701953530311584,0.0,0.0,0.0,24.244129180908203,25.0,-2.4970083236694336,-0.0,151.01199340820312,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.366943359375,0.9892991185188292,0.2499202489852905,0.2050601541996002,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.5966358184814453,0.050000000745058,0.0479622222483158,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36700439453125,0.8839742541313171,0.1648769676685333,0.1155645325779914,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.5966358184814453,0.050000000745058,0.0479622222483158,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.8219539523124695,0.1314719915390014,0.5929678678512573,291.3669738769531,291.1499938964844,287.766357421875,283.9769897460937,291.3607788085937,297.4561462402344,291.366455078125,1.0,0.2291868925094604,1.0,1.0,0.4629423916339874,1.0,-1.2115471363067627,0.7625342011451721,0.4490129351615906,0.4701953530311584,0.0,0.0,0.0,24.244129180908203,25.0,-2.4970083236694336,-0.0,151.01199340820312,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639221191406,0.9893796443939208,0.2529238760471344,0.2052683383226394,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647155761719,0.5964794754981995,0.050000000745058,0.0479629784822464,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.364013671875,0.8843266367912292,0.1651846319437027,0.1157818287611007,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647155761719,0.5964794754981995,0.050000000745058,0.0479629784822464,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.821915864944458,0.1315426081418991,0.5933021306991577,291.3639831542969,291.1499938964844,287.80499267578125,283.9845275878906,291.3540954589844,297.4690856933594,291.36328125,1.0,0.2293581217527389,1.0,1.0,0.4596154987812042,1.0,-1.212460994720459,0.7675996422767639,0.444861352443695,0.4751531481742859,0.0,0.0,0.0,24.27902030944824,25.0,-5.95934534072876,-0.0,151.35333251953125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.9894568920135498,0.2559469938278198,0.2054687887430191,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.5963289141654968,0.050000000745058,0.0479637049138546,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602294921875,0.884676456451416,0.1654873341321945,0.1159953996539115,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.5963289141654968,0.050000000745058,0.0479637049138546,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603210449219,0.8218729496002197,0.1316073387861251,0.593609631061554,291.3601989746094,291.1499938964844,287.8435974121094,283.9922180175781,291.34735107421875,297.4815673828125,291.359375,1.0,0.2295214682817459,1.0,1.0,0.4563167691230774,1.0,-1.2133289575576782,0.7726411819458008,0.4406877160072326,0.4800979197025299,0.0,0.0,0.0,24.31260681152344,28.0,-8.709647178649902,-0.0,151.67904663085938,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35015869140625,0.9909226298332214,0.2618419229984283,0.2094410061836242,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515625,0.593335747718811,0.050000000745058,0.0479784719645977,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.8816947340965271,0.1660829335451126,0.1164243593811988,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515625,0.593335747718811,0.050000000745058,0.0479784719645977,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504638671875,0.8186443448066711,0.1317213326692581,0.5942167639732361,291.3502502441406,291.1499938964844,287.920654296875,284.00811767578125,291.3321838378906,297.49871826171875,291.3491516113281,1.0,0.2311117798089981,1.0,1.0,0.4497192800045013,1.0,-1.219373106956482,0.7854411005973816,0.4339320361614227,0.4917854964733124,0.0,0.0,0.0,24.778703689575195,31.0,-13.499992370605469,-0.0,154.42642211914062,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35015869140625,0.9909226298332214,0.2618419229984283,0.2094410061836242,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515625,0.593335747718811,0.050000000745058,0.0479784719645977,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.8816947340965271,0.1660829335451126,0.1164243593811988,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515625,0.593335747718811,0.050000000745058,0.0479784719645977,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504638671875,0.8186443448066711,0.1317213326692581,0.5942167639732361,291.3502502441406,291.1499938964844,287.920654296875,284.00811767578125,291.3321838378906,297.49871826171875,291.3491516113281,1.0,0.2311117798089981,1.0,1.0,0.4497192800045013,1.0,-1.219373106956482,0.7854411005973816,0.4339320361614227,0.4917854964733124,0.0,0.0,0.0,24.778703689575195,31.0,-13.499992370605469,-0.0,154.42642211914062,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.99330735206604,0.2672375738620758,0.2167459279298782,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.5877776741981506,0.050000000745058,0.0480067580938339,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.8753222227096558,0.1666624397039413,0.1168524920940399,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.5877776741981506,0.050000000745058,0.0480067580938339,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.812371551990509,0.1318012773990631,0.5947527885437012,291.3377990722656,291.1499938964844,287.9975280761719,284.0247802734375,291.3159484863281,297.5090637207031,291.33648681640625,1.0,0.2337414622306823,1.0,1.0,0.4431217908859253,1.0,-1.2293648719787598,0.800834596157074,0.4285303354263305,0.5052543878555298,0.0,0.0,0.0,25.645639419555664,25.0,-17.079570770263672,-0.0,159.22030639648438,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
