time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037200,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.99330735206604,0.2672375738620758,0.2167459279298782,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.5877776741981506,0.050000000745058,0.0480067580938339,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.8753222227096558,0.1666624397039413,0.1168524920940399,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.5877776741981506,0.050000000745058,0.0480067580938339,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.812371551990509,0.1318012773990631,0.5947527885437012,291.3377990722656,291.1499938964844,287.9975280761719,284.0247802734375,291.3159484863281,297.5090637207031,291.33648681640625,1.0,0.2337414622306823,1.0,1.0,0.4431217908859253,1.0,-1.2293648719787598,0.800834596157074,0.4285303354263305,0.5052543878555298,0.0,0.0,0.0,25.645639419555664,25.0,-17.079570770263672,-0.0,159.22030639648438,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.9931562542915344,0.2727172076702118,0.2162445038557052,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.5881615877151489,0.050000000745058,0.0480047427117824,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258972167969,0.8768228888511658,0.1672184020280838,0.1172429472208023,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.5881615877151489,0.050000000745058,0.0480047427117824,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260192871094,0.8129054307937622,0.1318326443433761,0.5949367880821228,291.3258361816406,291.1499938964844,288.0741882324219,284.04229736328125,291.3070983886719,297.5194702148437,291.3248291015625,1.0,0.2334015369415283,1.0,1.0,0.4374980628490448,1.0,-1.2294554710388184,0.8089829087257385,0.4204725921154022,0.5136139392852783,0.0,0.0,0.0,25.60256767272949,28.0,-15.987959861755373,-0.0,159.162109375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.9931562542915344,0.2727172076702118,0.2162445038557052,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.5881615877151489,0.050000000745058,0.0480047427117824,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258972167969,0.8768228888511658,0.1672184020280838,0.1172429472208023,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.5881615877151489,0.050000000745058,0.0480047427117824,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260192871094,0.8129054307937622,0.1318326443433761,0.5949367880821228,291.3258361816406,291.1499938964844,288.0741882324219,284.04229736328125,291.3070983886719,297.5194702148437,291.3248291015625,1.0,0.2334015369415283,1.0,1.0,0.4374980628490448,1.0,-1.2294554710388184,0.8089829087257385,0.4204725921154022,0.5136139392852783,0.0,0.0,0.0,25.60256767272949,28.0,-15.987959861755373,-0.0,159.162109375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31622314453125,0.9938254952430724,0.2787531316280365,0.2185132056474685,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174133300781,0.5864213109016418,0.050000000745058,0.0480138212442398,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163757324219,0.875514805316925,0.1677833050489425,0.117640882730484,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174133300781,0.5864213109016418,0.050000000745058,0.0480138212442398,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3164978027344,0.8109251856803894,0.1318677365779876,0.5951091647148132,291.3163146972656,291.1499938964844,288.15057373046875,284.0607604980469,291.2997131347656,297.5301208496094,291.3154296875,1.0,0.2344586998224258,1.0,1.0,0.4318743348121643,1.0,-1.2328803539276123,0.8192529082298279,0.413627415895462,0.5232541561126709,0.0,0.0,0.0,25.88601493835449,31.0,-13.830512046813965,-0.0,160.79698181152344,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31622314453125,0.9938254952430724,0.2787531316280365,0.2185132056474685,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174133300781,0.5864213109016418,0.050000000745058,0.0480138212442398,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163757324219,0.875514805316925,0.1677833050489425,0.117640882730484,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174133300781,0.5864213109016418,0.050000000745058,0.0480138212442398,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3164978027344,0.8109251856803894,0.1318677365779876,0.5951091647148132,291.3163146972656,291.1499938964844,288.15057373046875,284.0607604980469,291.2997131347656,297.5301208496094,291.3154296875,1.0,0.2344586998224258,1.0,1.0,0.4318743348121643,1.0,-1.2328803539276123,0.8192529082298279,0.413627415895462,0.5232541561126709,0.0,0.0,0.0,25.88601493835449,31.0,-13.830512046813965,-0.0,160.79698181152344,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.9945348501205444,0.2816705107688904,0.221067801117897,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.5844520330429077,0.050000000745058,0.0480242371559143,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.8734330534934998,0.1680697947740554,0.1178476959466934,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.5844520330429077,0.050000000745058,0.0480242371559143,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.8086516261100769,0.1318993717432022,0.5952788591384888,291.3114318847656,291.1499938964844,288.18865966796875,284.0704040527344,291.2948913574219,297.52947998046875,291.3104858398437,1.0,0.2354131489992141,1.0,1.0,0.4290624856948852,1.0,-1.236422777175903,0.8255618214607239,0.4108608961105346,0.528876006603241,0.0,0.0,0.0,26.20379066467285,31.0,-13.79965877532959,-0.0,162.54493713378906,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067626953125,0.9953731894493104,0.2844888865947723,0.2243290990591049,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.581922173500061,0.050000000745058,0.0480378530919551,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.8706455230712891,0.1683581173419952,0.1180582046508789,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.581922173500061,0.050000000745058,0.0480378530919551,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069763183594,0.8056856989860535,0.131936103105545,0.5954968333244324,291.3068542480469,291.1499938964844,288.2267150878906,284.0802917480469,291.2942199707031,297.528076171875,291.30615234375,1.0,0.2366171181201934,1.0,1.0,0.4266768991947174,1.0,-1.240883708000183,0.8318873047828674,0.4089964032173157,0.5343185663223267,0.0,0.0,0.0,26.61618995666504,34.0,-12.2938232421875,-0.0,164.78379821777344,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.9971826076507568,0.2898055016994476,0.232680469751358,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022766113281,0.5753554701805115,0.050000000745058,0.0480745211243629,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.8632687330245972,0.1689469218254089,0.1184929013252258,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022766113281,0.5753554701805115,0.050000000745058,0.0480745211243629,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018798828125,0.7979193329811096,0.1320158392190933,0.5960201025009155,291.3017883300781,291.1499938964844,288.3025207519531,284.1010131835937,291.2947692871094,297.52276611328125,291.301513671875,1.0,0.2396977543830871,1.0,1.0,0.4219057261943817,1.0,-1.252144694328308,0.8460142612457275,0.4061304330825805,0.5461714267730713,0.0,0.0,0.0,27.71528434753418,37.0,-7.472187042236328,-0.0,170.62335205078125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.9971826076507568,0.2898055016994476,0.232680469751358,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022766113281,0.5753554701805115,0.050000000745058,0.0480745211243629,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.8632687330245972,0.1689469218254089,0.1184929013252258,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022766113281,0.5753554701805115,0.050000000745058,0.0480745211243629,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018798828125,0.7979193329811096,0.1320158392190933,0.5960201025009155,291.3017883300781,291.1499938964844,288.3025207519531,284.1010131835937,291.2947692871094,297.52276611328125,291.301513671875,1.0,0.2396977543830871,1.0,1.0,0.4219057261943817,1.0,-1.252144694328308,0.8460142612457275,0.4061304330825805,0.5461714267730713,0.0,0.0,0.0,27.71528434753418,37.0,-7.472187042236328,-0.0,170.62335205078125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.9987527132034302,0.2947075366973877,0.2428950071334839,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.5671367645263672,0.050000000745058,0.0481234118342399,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991638183594,0.8540874123573303,0.1695551574230194,0.1189498528838157,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.5671367645263672,0.050000000745058,0.0481234118342399,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.7882778644561768,0.1320922672748565,0.5966025590896606,291.2991638183594,291.1499938964844,288.3780517578125,284.1229858398437,291.2957763671875,297.5145874023437,291.2990417480469,1.0,0.2435333132743835,1.0,1.0,0.417134553194046,1.0,-1.265769362449646,0.8617646098136902,0.404004693031311,0.5591264963150024,0.0,0.0,0.0,29.16081047058105,25.0,-4.091378688812256,-0.0,178.06593322753906,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.9987527132034302,0.2947075366973877,0.2428950071334839,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.5671367645263672,0.050000000745058,0.0481234118342399,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991638183594,0.8540874123573303,0.1695551574230194,0.1189498528838157,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.5671367645263672,0.050000000745058,0.0481234118342399,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.7882778644561768,0.1320922672748565,0.5966025590896606,291.2991638183594,291.1499938964844,288.3780517578125,284.1229858398437,291.2957763671875,297.5145874023437,291.2990417480469,1.0,0.2435333132743835,1.0,1.0,0.417134553194046,1.0,-1.265769362449646,0.8617646098136902,0.404004693031311,0.5591264963150024,0.0,0.0,0.0,29.16081047058105,25.0,-4.091378688812256,-0.0,178.06593322753906,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.9982128739356996,0.3001779615879059,0.2388416081666946,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991638183594,0.5704232454299927,0.050000000745058,0.0481033958494663,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.8591338396072388,0.1701676100492477,0.1193618699908256,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991638183594,0.5704232454299927,0.050000000745058,0.0481033958494663,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992553710937,0.7923067212104797,0.1321516335010528,0.5967828631401062,291.2992858886719,291.1499938964844,288.4532165527344,284.1463317871094,291.299560546875,297.510986328125,291.2993469238281,1.0,0.2416796088218689,1.0,1.0,0.41301429271698,1.0,-1.2615798711776731,0.8653730750083923,0.3962068259716034,0.5637847781181335,0.0,0.0,0.0,28.59632110595703,28.0,-0.4455172121524811,-0.0,175.50880432128906,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.9982128739356996,0.3001779615879059,0.2388416081666946,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991638183594,0.5704232454299927,0.050000000745058,0.0481033958494663,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.8591338396072388,0.1701676100492477,0.1193618699908256,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991638183594,0.5704232454299927,0.050000000745058,0.0481033958494663,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992553710937,0.7923067212104797,0.1321516335010528,0.5967828631401062,291.2992858886719,291.1499938964844,288.4532165527344,284.1463317871094,291.299560546875,297.510986328125,291.2993469238281,1.0,0.2416796088218689,1.0,1.0,0.41301429271698,1.0,-1.2615798711776731,0.8653730750083923,0.3962068259716034,0.5637847781181335,0.0,0.0,0.0,28.59632110595703,28.0,-0.4455172121524811,-0.0,175.50880432128906,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017883300781,0.9979562163352966,0.3069033026695251,0.2371551692485809,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012390136719,0.5717809200286865,0.050000000745058,0.0480953156948089,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.861886203289032,0.1708202362060547,0.1198027655482292,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012390136719,0.5717809200286865,0.050000000745058,0.0480953156948089,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.7941395044326782,0.1322773098945617,0.5972123146057129,291.3017272949219,291.1499938964844,288.52801513671875,284.1711730957031,291.3081970214844,297.5197448730469,291.3021850585937,1.0,0.2415331751108169,1.0,1.0,0.4088940620422363,1.0,-1.260574221611023,0.8710134029388428,0.3895608484745025,0.569564700126648,0.0,0.0,0.0,28.37653350830078,31.0,3.808155298233032,-0.0,174.7214813232422,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017883300781,0.9979562163352966,0.3069033026695251,0.2371551692485809,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012390136719,0.5717809200286865,0.050000000745058,0.0480953156948089,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.861886203289032,0.1708202362060547,0.1198027655482292,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012390136719,0.5717809200286865,0.050000000745058,0.0480953156948089,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.7941395044326782,0.1322773098945617,0.5972123146057129,291.3017272949219,291.1499938964844,288.52801513671875,284.1711730957031,291.3081970214844,297.5197448730469,291.3021850585937,1.0,0.2415331751108169,1.0,1.0,0.4088940620422363,1.0,-1.260574221611023,0.8710134029388428,0.3895608484745025,0.569564700126648,0.0,0.0,0.0,28.37653350830078,31.0,3.808155298233032,-0.0,174.7214813232422,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.9980746507644652,0.310254842042923,0.2379180043935775,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.5711674690246582,0.050000000745058,0.0480989553034305,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.8616765141487122,0.1711617559194564,0.1200402304530143,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.5711674690246582,0.050000000745058,0.0480989553034305,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.7935717701911926,0.132365420460701,0.5975903868675232,291.304443359375,291.1499938964844,288.5652770996094,284.1841735839844,291.3134460449219,297.5238952636719,291.3050537109375,1.0,0.2419532239437103,1.0,1.0,0.4068339467048645,1.0,-1.262236475944519,0.8752220273017883,0.3870144486427307,0.5734050273895264,0.0,0.0,0.0,28.494037628173828,31.0,6.06000566482544,-0.0,175.50753784179688,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.9983038306236268,0.3135429322719574,0.239471286535263,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.5699147582054138,0.050000000745058,0.0481064468622207,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.8606835007667542,0.1715126037597656,0.1202872097492218,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.5699147582054138,0.050000000745058,0.0481064468622207,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075256347656,0.7922696471214294,0.1324648708105087,0.5980463624000549,291.3076477050781,291.1499938964844,288.6024475097656,284.1976013183594,291.3175048828125,297.5273132324219,291.3083190917969,1.0,0.2426658421754837,1.0,1.0,0.404621422290802,1.0,-1.264961838722229,0.880343496799469,0.38461834192276,0.5779287219047546,0.0,0.0,0.0,28.72517776489257,34.0,7.520131587982178,-0.0,176.88177490234375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.9989638328552246,0.3198582828044891,0.2446705102920532,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.565686821937561,0.050000000745058,0.048132374882698,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.8566160202026367,0.1722375750541687,0.1208068206906318,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.565686821937561,0.050000000745058,0.048132374882698,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140869140625,0.7876796126365662,0.1326824873685836,0.5991202592849731,291.314208984375,291.1499938964844,288.67645263671875,284.2257385253906,291.3256530761719,297.5313415527344,291.3149108886719,1.0,0.2448776215314865,1.0,1.0,0.4001963436603546,1.0,-1.273176193237305,0.8924494385719299,0.3807267248630523,0.5882450342178345,0.0,0.0,0.0,29.506628036499023,37.0,9.030200004577637,-0.0,181.23727416992188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.9989638328552246,0.3198582828044891,0.2446705102920532,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.565686821937561,0.050000000745058,0.048132374882698,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.8566160202026367,0.1722375750541687,0.1208068206906318,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.565686821937561,0.050000000745058,0.048132374882698,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140869140625,0.7876796126365662,0.1326824873685836,0.5991202592849731,291.314208984375,291.1499938964844,288.67645263671875,284.2257385253906,291.3256530761719,297.5313415527344,291.3149108886719,1.0,0.2448776215314865,1.0,1.0,0.4001963436603546,1.0,-1.273176193237305,0.8924494385719299,0.3807267248630523,0.5882450342178345,0.0,0.0,0.0,29.506628036499023,37.0,9.030200004577637,-0.0,181.23727416992188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216552734375,0.9990000128746032,0.3257971405982971,0.2521291971206665,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.5595370531082153,0.050000000745058,0.0481719970703125,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.8502989411354065,0.1729879081249237,0.1213552504777908,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.5595370531082153,0.050000000745058,0.0481719970703125,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.7808817625045776,0.1329063773155212,0.6003108620643616,291.3215637207031,291.1499938964844,288.75,284.25567626953125,291.33428955078125,297.5317687988281,291.3223571777344,1.0,0.2479799389839172,1.0,1.0,0.3957712948322296,1.0,-1.2843109369277954,0.9065322279930116,0.3777787387371063,0.599914014339447,0.0,0.0,0.0,30.68020820617676,40.0,10.224310874938965,-0.0,187.47105407714844,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216552734375,0.9990000128746032,0.3257971405982971,0.2521291971206665,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.5595370531082153,0.050000000745058,0.0481719970703125,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.8502989411354065,0.1729879081249237,0.1213552504777908,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.5595370531082153,0.050000000745058,0.0481719970703125,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.7808817625045776,0.1329063773155212,0.6003108620643616,291.3215637207031,291.1499938964844,288.75,284.25567626953125,291.33428955078125,297.5317687988281,291.3223571777344,1.0,0.2479799389839172,1.0,1.0,0.3957712948322296,1.0,-1.2843109369277954,0.9065322279930116,0.3777787387371063,0.599914014339447,0.0,0.0,0.0,30.68020820617676,40.0,10.224310874938965,-0.0,187.47105407714844,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9990000128746032,0.331744521856308,0.2607714235782623,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3281555175781,0.5523412227630615,0.050000000745058,0.048221580684185,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.8431694507598877,0.1741062104701995,0.1220713555812835,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3281555175781,0.5523412227630615,0.050000000745058,0.048221580684185,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.7733351588249207,0.133484736084938,0.6024938821792603,291.3290405273437,291.1499938964844,288.8233337402344,284.2872009277344,291.3417663574219,297.5324401855469,291.3298034667969,1.0,0.2518163919448852,1.0,1.0,0.3910397589206695,1.0,-1.298282027244568,0.923028290271759,0.3752537965774536,0.6134007573127747,0.0,0.0,0.0,32.151947021484375,43.0,10.392712593078612,-0.0,195.4303131103516,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9990000128746032,0.331744521856308,0.2607714235782623,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3281555175781,0.5523412227630615,0.050000000745058,0.048221580684185,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.8431694507598877,0.1741062104701995,0.1220713555812835,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3281555175781,0.5523412227630615,0.050000000745058,0.048221580684185,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.7733351588249207,0.133484736084938,0.6024938821792603,291.3290405273437,291.1499938964844,288.8233337402344,284.2872009277344,291.3417663574219,297.5324401855469,291.3298034667969,1.0,0.2518163919448852,1.0,1.0,0.3910397589206695,1.0,-1.298282027244568,0.923028290271759,0.3752537965774536,0.6134007573127747,0.0,0.0,0.0,32.151947021484375,43.0,10.392712593078612,-0.0,195.4303131103516,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.9990000128746032,0.3380461633205414,0.2695083320140838,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.545142412185669,0.050000000745058,0.0482752285897731,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.8369370698928833,0.1757821887731552,0.1231917142868042,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.545142412185669,0.050000000745058,0.0482752285897731,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.7669650316238403,0.1346558481454849,0.6073768734931946,291.337158203125,291.1499938964844,288.89666748046875,284.32000732421875,291.35137939453125,297.5330810546875,291.3380432128906,1.0,0.2563185393810272,1.0,1.0,0.3863081932067871,1.0,-1.3161033391952517,0.9421825408935548,0.373920738697052,0.6287652850151062,0.0,0.0,0.0,33.7902717590332,46.0,11.455705642700195,-0.0,205.27374267578125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.9990000128746032,0.3380461633205414,0.2695083320140838,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.545142412185669,0.050000000745058,0.0482752285897731,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.8369370698928833,0.1757821887731552,0.1231917142868042,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.545142412185669,0.050000000745058,0.0482752285897731,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33697509765625,0.7669650316238403,0.1346558481454849,0.6073768734931946,291.337158203125,291.1499938964844,288.89666748046875,284.32000732421875,291.35137939453125,297.5330810546875,291.3380432128906,1.0,0.2563185393810272,1.0,1.0,0.3863081932067871,1.0,-1.3161033391952517,0.9421825408935548,0.373920738697052,0.6287652850151062,0.0,0.0,0.0,33.7902717590332,46.0,11.455705642700195,-0.0,205.27374267578125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3419189453125,0.9990000128746032,0.3413096368312835,0.2739782333374023,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34063720703125,0.5415698885917664,0.050000000745058,0.0483035780489444,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3417053222656,0.8340774178504944,0.1767753809690475,0.1238709613680839,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34063720703125,0.5415698885917664,0.050000000745058,0.0483035780489444,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3415832519531,0.7641506195068359,0.1354188323020935,0.610674262046814,291.3417663574219,291.1499938964844,288.9333190917969,284.3368835449219,291.3572082519531,297.533935546875,291.3427429199219,1.0,0.2587939500808716,1.0,1.0,0.3839424252510071,1.0,-1.3263098001480105,0.9526639580726624,0.3736458122730255,0.6370919942855835,0.0,0.0,0.0,34.67057418823242,46.0,12.400384902954102,-0.0,210.8890075683593,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.9990000128746032,0.3446343243122101,0.2785388529300689,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34552001953125,0.5380253791809082,0.050000000745058,0.0483329817652702,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466796875,0.8313493132591248,0.1778544187545776,0.1246150657534599,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34552001953125,0.5380253791809082,0.050000000745058,0.0483329817652702,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.7615415453910828,0.1362841129302978,0.6144607663154602,291.34674072265625,291.1499938964844,288.9700012207031,284.3540954589844,291.3622436523437,297.5351257324219,291.34771728515625,1.0,0.2614057064056396,1.0,1.0,0.3814117312431335,1.0,-1.3372925519943235,0.9639440178871156,0.373348593711853,0.646061897277832,0.0,0.0,0.0,35.59164047241211,49.0,13.007024765014648,-0.0,216.9587860107422,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35693359375,0.9990000128746032,0.3514291644096374,0.2879259884357452,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554992675781,0.53105229139328,0.050000000745058,0.0483950190246105,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3567199707031,0.8262084126472473,0.1802326291799545,0.1262683272361755,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554992675781,0.53105229139328,0.050000000745058,0.0483950190246105,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.7568467855453491,0.1382838934659958,0.6233159899711609,291.3567810058594,291.1499938964844,289.0433349609375,284.3893737792969,291.3735656738281,297.5381774902344,291.3578186035156,1.0,0.2669968903064728,1.0,1.0,0.3763503134250641,1.0,-1.3613231182098389,0.988036036491394,0.3732871115207672,0.6651234030723572,0.0,0.0,0.0,37.55492401123047,37.0,14.05840015411377,-0.0,230.4317169189453,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35693359375,0.9990000128746032,0.3514291644096374,0.2879259884357452,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554992675781,0.53105229139328,0.050000000745058,0.0483950190246105,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3567199707031,0.8262084126472473,0.1802326291799545,0.1262683272361755,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554992675781,0.53105229139328,0.050000000745058,0.0483950190246105,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.7568467855453491,0.1382838934659958,0.6233159899711609,291.3567810058594,291.1499938964844,289.0433349609375,284.3893737792969,291.3735656738281,297.5381774902344,291.3578186035156,1.0,0.2669968903064728,1.0,1.0,0.3763503134250641,1.0,-1.3613231182098389,0.988036036491394,0.3732871115207672,0.6651234030723572,0.0,0.0,0.0,37.55492401123047,37.0,14.05840015411377,-0.0,230.4317169189453,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674011230469,0.9990000128746032,0.3592118322849273,0.2837558090686798,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3660888671875,0.5340955853462219,0.050000000745058,0.0483670309185981,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3672180175781,0.833554744720459,0.1828520596027374,0.1280339211225509,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3660888671875,0.5340955853462219,0.050000000745058,0.0483670309185981,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670959472656,0.7644405961036682,0.1405946165323257,0.6331903338432312,291.3672790527344,291.1499938964844,289.1166687011719,284.4258728027344,291.3818664550781,297.54638671875,291.3681335449219,1.0,0.2668778896331787,1.0,1.0,0.3712888956069946,1.0,-1.3702338933944702,1.0022274255752563,0.3680064380168915,0.6775572896003723,0.0,0.0,0.0,36.99829864501953,40.0,13.658699989318848,-0.0,232.544189453125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674011230469,0.9990000128746032,0.3592118322849273,0.2837558090686798,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3660888671875,0.5340955853462219,0.050000000745058,0.0483670309185981,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3672180175781,0.833554744720459,0.1828520596027374,0.1280339211225509,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3660888671875,0.5340955853462219,0.050000000745058,0.0483670309185981,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670959472656,0.7644405961036682,0.1405946165323257,0.6331903338432312,291.3672790527344,291.1499938964844,289.1166687011719,284.4258728027344,291.3818664550781,297.54638671875,291.3681335449219,1.0,0.2668778896331787,1.0,1.0,0.3712888956069946,1.0,-1.3702338933944702,1.0022274255752563,0.3680064380168915,0.6775572896003723,0.0,0.0,0.0,36.99829864501953,40.0,13.658699989318848,-0.0,232.544189453125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753356933594,0.9990000128746032,0.368483692407608,0.2811409831047058,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3742980957031,0.5360474586486816,0.050000000745058,0.048349667340517,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3752136230469,0.839920699596405,0.1857112944126129,0.1299732476472854,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3742980957031,0.5360474586486816,0.050000000745058,0.048349667340517,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3750915527344,0.7714245319366455,0.1432567238807678,0.6446353793144226,291.375244140625,291.10040283203125,289.19000244140625,284.4635009765625,291.3881225585937,297.56451416015625,291.3759765625,1.0,0.2684973776340484,1.0,1.0,0.3655436038970947,1.0,-1.3831133842468262,1.020272135734558,0.3628411889076233,0.6928218007087708,0.0,0.0,0.0,36.773250579833984,43.0,11.683170318603516,-0.0,236.9991607666016,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753356933594,0.9990000128746032,0.368483692407608,0.2811409831047058,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3742980957031,0.5360474586486816,0.050000000745058,0.048349667340517,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3752136230469,0.839920699596405,0.1857112944126129,0.1299732476472854,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3742980957031,0.5360474586486816,0.050000000745058,0.048349667340517,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3750915527344,0.7714245319366455,0.1432567238807678,0.6446353793144226,291.375244140625,291.10040283203125,289.19000244140625,284.4635009765625,291.3881225585937,297.56451416015625,291.3759765625,1.0,0.2684973776340484,1.0,1.0,0.3655436038970947,1.0,-1.3831133842468262,1.020272135734558,0.3628411889076233,0.6928218007087708,0.0,0.0,0.0,36.773250579833984,43.0,11.683170318603516,-0.0,236.9991607666016,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9990000128746032,0.3780328035354614,0.2814619541168213,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.535805344581604,0.050000000745058,0.0483516454696655,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38360595703125,0.8438936471939087,0.1887767910957336,0.1320777088403701,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.535805344581604,0.050000000745058,0.0483516454696655,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38348388671875,0.7763572931289673,0.1462350636720657,0.6576506495475769,291.3836364746094,290.9117431640625,289.2633361816406,284.5023193359375,291.3976745605469,297.5836486816406,291.384521484375,1.0,0.2713785171508789,1.0,1.0,0.3597982823848724,1.0,-1.401651382446289,1.0422736406326294,0.3593778014183044,0.7109442949295044,0.0,0.0,0.0,37.138126373291016,46.0,12.101658821105955,-0.0,245.17022705078125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
