time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039240,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9990000128746032,0.3780328035354614,0.2814619541168213,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.535805344581604,0.050000000745058,0.0483516454696655,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38360595703125,0.8438936471939087,0.1887767910957336,0.1320777088403701,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.535805344581604,0.050000000745058,0.0483516454696655,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38348388671875,0.7763572931289673,0.1462350636720657,0.6576506495475769,291.3836364746094,290.9117431640625,289.2633361816406,284.5023193359375,291.3976745605469,297.5836486816406,291.384521484375,1.0,0.2713785171508789,1.0,1.0,0.3597982823848724,1.0,-1.401651382446289,1.0422736406326294,0.3593778014183044,0.7109442949295044,0.0,0.0,0.0,37.138126373291016,46.0,12.101658821105955,-0.0,245.17022705078125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885498046875,0.9990000128746032,0.3828431069850921,0.2824334800243377,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872375488281,0.5350771546363831,0.050000000745058,0.0483579710125923,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.8452073335647583,0.1903785318136215,0.1331833004951477,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872375488281,0.5350771546363831,0.050000000745058,0.0483579710125923,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.7782533168792725,0.1478302180767059,0.6646749973297119,291.388427734375,290.86700439453125,289.29998779296875,284.5221252441406,291.4034423828125,297.5929870605469,291.3893737792969,1.0,0.2732351422309875,1.0,1.0,0.3569256365299225,1.0,-1.4125912189483645,1.0544627904891968,0.3581283986568451,0.7208554148674011,0.0,0.0,0.0,37.4864387512207,46.0,12.895581245422363,-0.0,250.399169921875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3899841308594,0.9990000128746032,0.3876593708992004,0.283860832452774,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902893066406,0.5340160131454468,0.050000000745058,0.0483673363924026,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39013671875,0.8461436629295349,0.192022904753685,0.134321928024292,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902893066406,0.5340160131454468,0.050000000745058,0.0483673363924026,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902282714844,0.779826283454895,0.1494877785444259,0.6720075607299805,291.3901062011719,290.7260131835937,289.336669921875,284.542236328125,291.37994384765625,297.6020812988281,291.3890991210937,1.0,0.2753335833549499,1.0,1.0,0.3504755795001983,1.0,-1.4244953393936155,1.072967767715454,0.3515276312828064,0.7368699312210083,0.0,0.0,0.0,37.93157196044922,49.0,1.7863613367080688,-0.0,256.3354797363281,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636474609375,0.9990000128746032,0.3971641659736633,0.2880334854125976,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3679504394531,0.5309718251228333,0.050000000745058,0.0483950488269329,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641662597656,0.8468735814094543,0.195369467139244,0.1366647481918335,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3679504394531,0.5309718251228333,0.050000000745058,0.0483950488269329,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36456298828125,0.781965970993042,0.1529277116060257,0.6873850226402283,291.3640441894531,290.543212890625,289.4100036621094,284.5832214355469,291.3261108398437,297.6184997558594,291.361328125,1.0,0.2801786363124847,1.0,1.0,0.3375754952430725,1.0,-1.450842022895813,1.1127498149871826,0.3380922377109527,0.7711555361747742,0.0,0.0,0.0,39.10101318359375,52.0,-29.619359970092773,-0.0,270.2393798828125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636474609375,0.9990000128746032,0.3971641659736633,0.2880334854125976,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3679504394531,0.5309718251228333,0.050000000745058,0.0483950488269329,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641662597656,0.8468735814094543,0.195369467139244,0.1366647481918335,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3679504394531,0.5309718251228333,0.050000000745058,0.0483950488269329,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36456298828125,0.781965970993042,0.1529277116060257,0.6873850226402283,291.3640441894531,290.543212890625,289.4100036621094,284.5832214355469,291.3261108398437,297.6184997558594,291.361328125,1.0,0.2801786363124847,1.0,1.0,0.3375754952430725,1.0,-1.450842022895813,1.1127498149871826,0.3380922377109527,0.7711555361747742,0.0,0.0,0.0,39.10101318359375,52.0,-29.619359970092773,-0.0,270.2393798828125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9990000128746032,0.4064450263977051,0.2937788367271423,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.5269210338592529,0.050000000745058,0.0484339222311973,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32745361328125,0.8462094664573669,0.1987588703632354,0.1390489637851715,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.5269210338592529,0.050000000745058,0.0484339222311973,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3279113769531,0.7828365564346313,0.1564833372831344,0.7033835649490356,291.3273010253906,290.36334228515625,289.4833374023437,284.6252746582031,291.2767639160156,297.63262939453125,291.3241271972656,1.0,0.2857491075992584,1.0,1.0,0.3246754109859466,1.0,-1.479899287223816,1.1547516584396362,0.3251475691795349,0.8071070909500122,0.0,0.0,0.0,40.612823486328125,55.0,-46.69408416748047,-0.0,286.6544189453125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9990000128746032,0.4064450263977051,0.2937788367271423,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.5269210338592529,0.050000000745058,0.0484339222311973,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32745361328125,0.8462094664573669,0.1987588703632354,0.1390489637851715,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.5269210338592529,0.050000000745058,0.0484339222311973,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3279113769531,0.7828365564346313,0.1564833372831344,0.7033835649490356,291.3273010253906,290.36334228515625,289.4833374023437,284.6252746582031,291.2767639160156,297.63262939453125,291.3241271972656,1.0,0.2857491075992584,1.0,1.0,0.3246754109859466,1.0,-1.479899287223816,1.1547516584396362,0.3251475691795349,0.8071070909500122,0.0,0.0,0.0,40.612823486328125,55.0,-46.69408416748047,-0.0,286.6544189453125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.9990000128746032,0.4154244363307953,0.3007590472698211,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.5222165584564209,0.050000000745058,0.0484822168946266,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.8445078730583191,0.2021456062793731,0.1414564400911331,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.5222165584564209,0.050000000745058,0.0484822168946266,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24932861328125,0.7827273607254028,0.1600991040468216,0.71980220079422,291.24761962890625,290.1864013671875,289.5566711425781,284.6683654785156,291.1151733398437,297.6447448730469,291.2384033203125,1.0,0.2918975055217743,1.0,1.0,0.2976226806640625,1.0,-1.510994553565979,1.221153974533081,0.2898405790328979,0.8669662475585938,0.0,0.0,0.0,42.420143127441406,58.0,-112.67840576171876,-0.0,305.3780517578125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.9990000128746032,0.4154244363307953,0.3007590472698211,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.5222165584564209,0.050000000745058,0.0484822168946266,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.8445078730583191,0.2021456062793731,0.1414564400911331,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.5222165584564209,0.050000000745058,0.0484822168946266,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24932861328125,0.7827273607254028,0.1600991040468216,0.71980220079422,291.24761962890625,290.1864013671875,289.5566711425781,284.6683654785156,291.1151733398437,297.6447448730469,291.2384033203125,1.0,0.2918975055217743,1.0,1.0,0.2976226806640625,1.0,-1.510994553565979,1.221153974533081,0.2898405790328979,0.8669662475585938,0.0,0.0,0.0,42.420143127441406,58.0,-112.67840576171876,-0.0,305.3780517578125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.9990000128746032,0.4237957000732422,0.3090011477470398,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5169606804847717,0.050000000745058,0.0485407374799251,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.8416215181350708,0.2053578197956085,0.1437720358371734,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5169606804847717,0.050000000745058,0.0485407374799251,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.7814520001411438,0.1636241376399994,0.7360050678253174,291.1243591308594,290.01239013671875,289.6300048828125,284.7124328613281,290.9620361328125,297.6531677246094,291.1141967773437,1.0,0.2984826564788818,1.0,1.0,0.2705699503421783,1.0,-1.5432612895965576,1.288209319114685,0.2550519704818725,0.92723149061203,0.0,0.0,0.0,44.52411651611328,61.0,-158.0375518798828,-0.0,326.1430358886719,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.9990000128746032,0.4237957000732422,0.3090011477470398,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5169606804847717,0.050000000745058,0.0485407374799251,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.8416215181350708,0.2053578197956085,0.1437720358371734,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5169606804847717,0.050000000745058,0.0485407374799251,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.7814520001411438,0.1636241376399994,0.7360050678253174,291.1243591308594,290.01239013671875,289.6300048828125,284.7124328613281,290.9620361328125,297.6531677246094,291.1141967773437,1.0,0.2984826564788818,1.0,1.0,0.2705699503421783,1.0,-1.5432612895965576,1.288209319114685,0.2550519704818725,0.92723149061203,0.0,0.0,0.0,44.52411651611328,61.0,-158.0375518798828,-0.0,326.1430358886719,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.9990000128746032,0.4277648627758026,0.3135320544242859,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.5142046809196472,0.050000000745058,0.0485735945403575,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.8398118615150452,0.2069076597690582,0.1448882222175598,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.5142046809196472,0.050000000745058,0.0485735945403575,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.7804288864135742,0.1653451025485992,0.7439346313476562,291.0595397949219,289.9713439941406,289.6666564941406,284.7348327636719,290.8929138183594,297.6560974121094,291.0494384765625,1.0,0.3018977344036102,1.0,1.0,0.2570435702800751,1.0,-1.5596392154693604,1.3213483095169067,0.2382908910512924,0.956921398639679,0.0,0.0,0.0,45.67788314819336,61.0,-168.6805877685547,-0.0,337.21044921875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.9990000128746032,0.4316058158874511,0.3182671964168548,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.5114213228225708,0.050000000745058,0.04860844835639,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.8378491401672363,0.208432137966156,0.1459856182336807,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.5114213228225708,0.050000000745058,0.04860844835639,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.7792260050773621,0.1670419424772262,0.7517595291137695,290.99237060546875,289.8413391113281,289.7033386230469,284.7574462890625,290.8111267089844,297.65850830078125,290.98126220703125,1.0,0.3053755760192871,1.0,1.0,0.2406679689884185,1.0,-1.576119303703308,1.357917547225952,0.2182017266750335,0.990003764629364,0.0,0.0,0.0,46.88954162597656,64.0,-181.2677764892578,-0.0,348.6993103027344,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.91168212890625,0.9990000128746032,0.4355831146240234,0.3235667049884796,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9320983886719,0.5084184408187866,0.050000000745058,0.0486480854451656,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9140930175781,0.8355974555015564,0.2100391089916229,0.1471464335918426,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9320983886719,0.5084184408187866,0.050000000745058,0.0486480854451656,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.91552734375,0.7777586579322815,0.1688351333141327,0.7600551843643188,290.9134216308594,289.7979431152344,289.7427673339844,284.7820739746094,290.72882080078125,297.6605529785156,290.9022521972656,1.0,0.3091734647750854,1.0,1.0,0.2230500727891922,1.0,-1.593929886817932,1.3965752124786377,0.197354719042778,1.024891376495361,0.0,0.0,0.0,48.25345993041992,64.0,-192.4066925048828,-0.0,361.5060424804688,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.84503173828125,0.9990000128746032,0.4388865828514099,0.3282652199268341,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.5058497786521912,0.050000000745058,0.0486837774515152,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8473815917969,0.8335714340209961,0.2113968878984451,0.1481266021728515,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650207519531,0.5058497786521912,0.050000000745058,0.0486837774515152,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8487243652344,0.7763780355453491,0.1703504174947738,0.7670693397521973,290.84674072265625,289.6731872558594,289.77667236328125,284.8034362792969,290.6656799316406,297.6619567871094,290.8360595703125,1.0,0.312471330165863,1.0,1.0,0.2079167515039444,1.0,-1.609254240989685,1.4288525581359863,0.1804017275571823,1.053923487663269,0.0,0.0,0.0,49.47099685668945,67.0,-194.75997924804688,-0.0,372.8507995605469,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71539306640625,0.9990000128746032,0.4486083686351776,0.3082133531570434,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7196350097656,0.7339699864387512,0.135108083486557,0.1276614069938659,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7170104980469,0.8540230989456177,0.2144067883491516,0.1501026153564453,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73126220703125,0.5174432992935181,0.050000000745058,0.0485336631536483,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.718017578125,0.7982823848724365,0.1736638993024826,0.7812150716781616,290.7163391113281,289.50799560546875,289.8500061035156,284.85028076171875,290.56915283203125,297.665283203125,290.7084655761719,1.0,0.3220720887184143,1.0,1.0,0.175165519118309,1.0,-1.6991688013076782,1.5435914993286133,0.1555773019790649,1.149611234664917,0.0,0.0,0.0,47.55051803588867,70.0,-175.99879455566406,-0.0,417.0163879394531,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71539306640625,0.9990000128746032,0.4486083686351776,0.3082133531570434,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7196350097656,0.7339699864387512,0.135108083486557,0.1276614069938659,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7170104980469,0.8540230989456177,0.2144067883491516,0.1501026153564453,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73126220703125,0.5174432992935181,0.050000000745058,0.0485336631536483,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.718017578125,0.7982823848724365,0.1736638993024826,0.7812150716781616,290.7163391113281,289.50799560546875,289.8500061035156,284.85028076171875,290.56915283203125,297.665283203125,290.7084655761719,1.0,0.3220720887184143,1.0,1.0,0.175165519118309,1.0,-1.6991688013076782,1.5435914993286133,0.1555773019790649,1.149611234664917,0.0,0.0,0.0,47.55051803588867,70.0,-175.99879455566406,-0.0,417.0163879394531,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.9990000128746032,0.457574188709259,0.3232384026050567,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5876159667969,0.7262946963310242,0.1357189416885376,0.1293974220752716,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.8449040651321411,0.2173618376255035,0.1522534638643264,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044006347656,0.5085956454277039,0.050000000745058,0.0486442185938358,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5850830078125,0.7904118895530701,0.1767973750829696,0.7959845066070557,290.5822448730469,289.3457336425781,289.92333984375,284.89801025390625,290.3709716796875,297.6687316894531,290.5682678222656,1.0,0.3312224149703979,1.0,1.0,0.138308048248291,1.0,-1.7397459745407104,1.6415517330169678,0.0981943011283874,1.2388582229614258,0.0,0.0,0.0,51.26287078857422,73.0,-208.87353515625,-0.0,451.9458618164063,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.9990000128746032,0.457574188709259,0.3232384026050567,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5876159667969,0.7262946963310242,0.1357189416885376,0.1293974220752716,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.8449040651321411,0.2173618376255035,0.1522534638643264,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044006347656,0.5085956454277039,0.050000000745058,0.0486442185938358,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5850830078125,0.7904118895530701,0.1767973750829696,0.7959845066070557,290.5822448730469,289.3457336425781,289.92333984375,284.89801025390625,290.3709716796875,297.6687316894531,290.5682678222656,1.0,0.3312224149703979,1.0,1.0,0.138308048248291,1.0,-1.7397459745407104,1.6415517330169678,0.0981943011283874,1.2388582229614258,0.0,0.0,0.0,51.26287078857422,73.0,-208.87353515625,-0.0,451.9458618164063,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3469543457031,0.9990000128746032,0.4640266597270965,0.3376390635967254,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35546875,0.7200239300727844,0.1381290853023529,0.1314545720815658,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3504333496094,0.8368133902549744,0.2200219184160232,0.1542613506317138,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792724609375,0.5009598135948181,0.050000000745058,0.0487551651895046,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3523254394531,0.783216655254364,0.1796035021543502,0.8095455169677734,290.3489990234375,289.1864013671875,289.9966735839844,284.9465637207031,290.1090393066406,297.6618957519531,290.33416748046875,1.0,0.3400158584117889,1.0,1.0,0.1014505624771118,1.0,-1.7783349752426147,1.7533193826675415,0.0250155199319124,1.3421858549118042,0.0,0.0,0.0,54.972877502441406,76.0,-287.2962341308594,-0.0,487.1577758789063,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3469543457031,0.9990000128746032,0.4640266597270965,0.3376390635967254,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35546875,0.7200239300727844,0.1381290853023529,0.1314545720815658,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3504333496094,0.8368133902549744,0.2200219184160232,0.1542613506317138,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792724609375,0.5009598135948181,0.050000000745058,0.0487551651895046,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3523254394531,0.783216655254364,0.1796035021543502,0.8095455169677734,290.3489990234375,289.1864013671875,289.9966735839844,284.9465637207031,290.1090393066406,297.6618957519531,290.33416748046875,1.0,0.3400158584117889,1.0,1.0,0.1014505624771118,1.0,-1.7783349752426147,1.7533193826675415,0.0250155199319124,1.3421858549118042,0.0,0.0,0.0,54.972877502441406,76.0,-287.2962341308594,-0.0,487.1577758789063,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559509277344,0.9990000128746032,0.4667312204837799,0.3446959555149078,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2617492675781,0.7177653908729553,0.1396856755018234,0.1328810900449752,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2583312988281,0.8329434990882874,0.2212343961000442,0.1551651358604431,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.4974669516086578,0.050000000745058,0.0488113090395927,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596130371094,0.7797105312347412,0.1808797121047973,0.8156723976135254,290.2573547363281,289.14898681640625,290.0333251953125,284.9711303710937,290.0703125,297.65606689453125,290.2476806640625,1.0,0.3442808985710144,1.0,1.0,0.0830218270421028,1.0,-1.7970311641693115,1.7884678840637207,0.0085631962865591,1.373311996459961,0.0,0.0,0.0,56.83154678344727,76.0,-256.6278991699219,-0.0,504.867919921875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2024230957031,0.9990000128746032,0.4693742394447326,0.3515515923500061,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054138183594,0.7160072326660156,0.1414325982332229,0.1344948410987854,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2036437988281,0.8293340802192688,0.2224737107753753,0.156056746840477,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156677246094,0.494197815656662,0.050000000745058,0.0488669611513614,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.776425838470459,0.1821550875902176,0.8216325044631958,290.203125,289.0299987792969,290.07000732421875,284.99591064453125,290.0795593261719,297.65045166015625,290.1983947753906,1.0,0.3484647870063782,1.0,1.0,0.0664174631237983,1.0,-1.8154947757720947,1.812886357307434,0.0026083928532898,1.3937901258468628,0.0,0.0,0.0,58.67290496826172,79.0,-194.1123962402344,-0.0,522.6798706054688,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1772155761719,0.9990000128746032,0.472325712442398,0.3585390448570251,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783142089844,0.7147499918937683,0.1435202658176422,0.136429414153099,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776733398437,0.8259274363517761,0.223911166191101,0.1570632457733154,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1825561523437,0.4909628033638,0.1331660747528076,0.0489248074591159,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17791748046875,0.7733477354049683,0.1835947781801223,0.8281925320625305,290.177490234375,288.99053955078125,290.10943603515625,285.02276611328125,290.1098327636719,297.6459350585937,290.17596435546875,1.0,0.3528899550437927,1.0,1.0,0.0485534518957138,1.0,-1.835362792015076,1.8347755670547483,0.0005871361936442,1.4114450216293335,0.0,0.0,0.0,60.60620880126953,79.0,-123.4958038330078,-0.0,542.052734375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698913574219,0.9990000128746032,0.4766142964363098,0.3356870412826538,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698913574219,0.7323598265647888,0.1455627828836441,0.1380547136068344,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698608398437,0.8444541692733765,0.2253413796424865,0.1578526645898819,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700439453125,0.696087658405304,0.1342864781618118,0.1183804795145988,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698608398437,0.7925668358802795,0.1850022077560424,0.8332240581512451,290.1698913574219,288.87652587890625,290.1433410644531,285.0460205078125,290.14178466796875,297.6434631347656,290.1705017089844,1.0,0.3584325015544891,1.0,1.0,0.0332087315618991,1.0,-1.9002320766448968,1.9000887870788568,0.000143260724144,1.462404489517212,0.0,0.0,0.0,57.44102096557617,82.0,-72.95701599121094,-0.0,577.293701171875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928100585937,0.9990000128746032,0.4863989949226379,0.3482995927333832,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19158935546875,0.7311728596687317,0.1502633988857269,0.1424897313117981,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1922607421875,0.8384740948677063,0.2285965532064438,0.160141035914421,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1913757324219,0.7054930925369263,0.1331761628389358,0.1275747567415237,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919860839844,0.7871700525283813,0.1881249547004699,0.8474807143211365,290.1925354003906,288.7260131835937,290.2166748046875,285.09686279296875,290.2145690917969,297.6460876464844,290.1950378417969,1.0,0.3686444461345672,1.0,1.0,0.0,1.0,-1.951640248298645,1.951636791229248,3.508630243231892e-06,1.503237009048462,0.0,0.0,0.0,61.28162384033203,85.0,7.758438587188721,-0.0,627.7537841796875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928100585937,0.9990000128746032,0.4863989949226379,0.3482995927333832,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19158935546875,0.7311728596687317,0.1502633988857269,0.1424897313117981,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1922607421875,0.8384740948677063,0.2285965532064438,0.160141035914421,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1913757324219,0.7054930925369263,0.1331761628389358,0.1275747567415237,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919860839844,0.7871700525283813,0.1881249547004699,0.8474807143211365,290.1925354003906,288.7260131835937,290.2166748046875,285.09686279296875,290.2145690917969,297.6460876464844,290.1950378417969,1.0,0.3686444461345672,1.0,1.0,0.0,1.0,-1.951640248298645,1.951636791229248,3.508630243231892e-06,1.503237009048462,0.0,0.0,0.0,61.28162384033203,85.0,7.758438587188721,-0.0,627.7537841796875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2395324707031,0.9990000128746032,0.4943637251853943,0.3620849549770355,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2377624511719,0.7300546765327454,0.155457004904747,0.1473953425884246,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2387084960937,0.8324941396713257,0.2322765290737152,0.1627106219530105,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.6975763440132141,0.1345751136541366,0.1284596771001815,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.7816250324249268,0.1915556937456131,0.863004207611084,290.2391357421875,288.5783996582031,290.2900085449219,285.1483764648437,290.2879638671875,297.6473999023437,290.2427062988281,1.0,0.378216803073883,1.0,1.0,0.0,1.0,-1.996875643730164,1.9968724250793457,3.209946726201452e-06,1.538684606552124,0.0,0.0,0.0,65.33698272705078,88.0,52.52750396728516,-0.0,676.4821166992188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2395324707031,0.9990000128746032,0.4943637251853943,0.3620849549770355,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2377624511719,0.7300546765327454,0.155457004904747,0.1473953425884246,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2387084960937,0.8324941396713257,0.2322765290737152,0.1627106219530105,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.6975763440132141,0.1345751136541366,0.1284596771001815,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.7816250324249268,0.1915556937456131,0.863004207611084,290.2391357421875,288.5783996582031,290.2900085449219,285.1483764648437,290.2879638671875,297.6473999023437,290.2427062988281,1.0,0.378216803073883,1.0,1.0,0.0,1.0,-1.996875643730164,1.9968724250793457,3.209946726201452e-06,1.538684606552124,0.0,0.0,0.0,65.33698272705078,88.0,52.52750396728516,-0.0,676.4821166992188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2996826171875,0.9990000128746032,0.5023155212402344,0.3731218576431274,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2976379394531,0.7312522530555725,0.1610737442970276,0.15269835293293,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2987060546875,0.8292170166969299,0.236365795135498,0.1655567437410354,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2970886230469,0.695204496383667,0.1376494765281677,0.1311128586530685,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.7788147926330566,0.1953344047069549,0.8799630403518677,290.2991943359375,288.4337463378906,290.36334228515625,285.2005615234375,290.361328125,297.6512145996094,290.3032531738281,1.0,0.387489765882492,1.0,1.0,0.0,1.0,-2.0434682369232178,2.0434648990631104,3.360083383086021e-06,1.575148344039917,0.0,0.0,0.0,68.96199798583984,91.0,76.88265991210938,-0.0,726.87451171875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2996826171875,0.9990000128746032,0.5023155212402344,0.3731218576431274,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2976379394531,0.7312522530555725,0.1610737442970276,0.15269835293293,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2987060546875,0.8292170166969299,0.236365795135498,0.1655567437410354,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2970886230469,0.695204496383667,0.1376494765281677,0.1311128586530685,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.7788147926330566,0.1953344047069549,0.8799630403518677,290.2991943359375,288.4337463378906,290.36334228515625,285.2005615234375,290.361328125,297.6512145996094,290.3032531738281,1.0,0.387489765882492,1.0,1.0,0.0,1.0,-2.0434682369232178,2.0434648990631104,3.360083383086021e-06,1.575148344039917,0.0,0.0,0.0,68.96199798583984,91.0,76.88265991210938,-0.0,726.87451171875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.33270263671875,0.9990000128746032,0.5064650774002075,0.3778550028800964,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.33062744140625,0.7324824333190918,0.1640224307775497,0.1554810106754303,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.8283253908157349,0.238552987575531,0.1670771539211273,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.6954007744789124,0.1396061033010482,0.1328814774751663,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3312072753906,0.7781848907470703,0.1973568350076675,0.8890091776847839,290.33221435546875,288.3999938964844,290.3999938964844,285.22686767578125,290.3980407714844,297.65435791015625,290.3363952636719,1.0,0.392062097787857,1.0,1.0,0.0,1.0,-2.067307949066162,2.0673046112060547,3.4383233469270635e-06,1.5937882661819458,0.0,0.0,0.0,70.65248107910156,91.0,84.4072036743164,-0.0,752.8905639648438,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669738769531,0.9990000128746032,0.5107547044754028,0.3821647465229034,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648681640625,0.7340444922447205,0.1670572608709335,0.158343955874443,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3659362792969,0.8278293013572693,0.2408252507448196,0.1686571389436721,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642883300781,0.6962631344795227,0.1417714357376098,0.1348663866519928,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3654479980469,0.7779737710952759,0.1994661390781402,0.8984320163726807,290.3664855957031,288.2919921875,290.4366760253906,285.2533264160156,290.4347229003906,297.6584777832031,290.3707580566406,1.0,0.3966116607189178,1.0,1.0,0.0,1.0,-2.091519832611084,2.091516256332397,3.518768153298879e-06,1.612707495689392,0.0,0.0,0.0,72.27903747558594,94.0,89.89225769042969,-0.0,779.5452270507812,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4035949707031,0.9990000128746032,0.5153660178184509,0.3862601518630981,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4015197753906,0.7359692454338074,0.1703003346920013,0.1614023298025131,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4025573730469,0.8276690244674683,0.2432713061571121,0.1703582555055618,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.6977244019508362,0.1442065984010696,0.1371184289455413,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4020690917969,0.7781379222869873,0.2017491608858108,0.9086233973503112,290.4031066894531,288.2576904296875,290.47479248046875,285.281005859375,290.4728698730469,297.6636962890625,290.4074401855469,1.0,0.4013316035270691,1.0,1.0,0.0,1.0,-2.117098808288574,2.1170949935913086,3.604830908443546e-06,1.6326828002929688,0.0,0.0,0.0,73.9141616821289,94.0,94.01115417480467,-0.0,808.0087280273438,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
