time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041280,297.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43804931640625,0.9990000128746032,0.51975417137146,0.3897399008274078,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4359436035156,0.7379790544509888,0.1733686029911041,0.1642948985099792,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4369812011719,0.827794075012207,0.2455983757972717,0.171976625919342,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4353332519531,0.6994814276695251,0.1465933471918106,0.139337882399559,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4364929199219,0.7785889506340027,0.203933909535408,0.9183717370033264,290.4375305175781,288.1531982421875,290.510009765625,285.30670166015625,290.5080871582031,297.6692810058594,290.4418640136719,1.0,0.4056873023509979,1.0,1.0,0.0,1.0,-2.141068935394287,2.1410653591156006,3.6864839785266655e-06,1.6513909101486206,0.0,0.0,0.0,75.38166809082031,97.0,96.77466583251952,-0.0,835.0078125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.51104736328125,0.9990000128746032,0.529285728931427,0.3961981534957886,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.509033203125,0.7427881956100464,0.1799827516078949,0.170527696609497,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5099792480469,0.828763484954834,0.250646024942398,0.1754864901304245,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5083923339844,0.7041261196136475,0.1519267708063125,0.1443224549293518,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5094909667969,0.7803199291229248,0.2087146341800689,0.9396964311599731,290.51055908203125,288.017333984375,290.5833435058594,285.360595703125,290.5814819335937,297.6829833984375,290.514892578125,1.0,0.4147875308990478,1.0,1.0,0.0,1.0,-2.1921257972717285,2.192121982574463,3.863635356537998e-06,1.6912058591842651,0.0,0.0,0.0,78.33595275878906,100.0,100.34153747558594,-0.0,893.6923828125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.51104736328125,0.9990000128746032,0.529285728931427,0.3961981534957886,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.509033203125,0.7427881956100464,0.1799827516078949,0.170527696609497,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5099792480469,0.828763484954834,0.250646024942398,0.1754864901304245,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5083923339844,0.7041261196136475,0.1519267708063125,0.1443224549293518,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5094909667969,0.7803199291229248,0.2087146341800689,0.9396964311599731,290.51055908203125,288.017333984375,290.5833435058594,285.360595703125,290.5814819335937,297.6829833984375,290.514892578125,1.0,0.4147875308990478,1.0,1.0,0.0,1.0,-2.1921257972717285,2.192121982574463,3.863635356537998e-06,1.6912058591842651,0.0,0.0,0.0,78.33595275878906,100.0,100.34153747558594,-0.0,893.6923828125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58502197265625,0.9990000128746032,0.539302408695221,0.401791512966156,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.7482981085777283,0.186878427863121,0.1770224571228027,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.583984375,0.8304990530014038,0.255940169095993,0.1791662871837616,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824890136719,0.7097141742706299,0.1576572060585022,0.1496971398591995,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.7829201817512512,0.2137822359800338,0.9622952342033386,290.5845642089844,287.8843994140625,290.6566772460937,285.4150085449219,290.65484619140625,297.698974609375,290.5888366699219,1.0,0.4239599108695984,1.0,1.0,0.0,1.0,-2.244663715362549,2.244659662246704,4.050505140185123e-06,1.7321314811706543,0.0,0.0,0.0,81.19146728515625,103.0,102.1667709350586,-0.0,955.9644775390624,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58502197265625,0.9990000128746032,0.539302408695221,0.401791512966156,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.7482981085777283,0.186878427863121,0.1770224571228027,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.583984375,0.8304990530014038,0.255940169095993,0.1791662871837616,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824890136719,0.7097141742706299,0.1576572060585022,0.1496971398591995,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.7829201817512512,0.2137822359800338,0.9622952342033386,290.5845642089844,287.8843994140625,290.6566772460937,285.4150085449219,290.65484619140625,297.698974609375,290.5888366699219,1.0,0.4239599108695984,1.0,1.0,0.0,1.0,-2.244663715362549,2.244659662246704,4.050505140185123e-06,1.7321314811706543,0.0,0.0,0.0,81.19146728515625,103.0,102.1667709350586,-0.0,955.9644775390624,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65948486328125,0.9990000128746032,0.5497675538063049,0.406686782836914,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.7544021010398865,0.1940404921770095,0.1837648898363113,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584777832031,0.8328484892845154,0.2614636123180389,0.1830033361911773,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.7157129645347595,0.1637182831764221,0.155391052365303,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65802001953125,0.7862223982810974,0.2191158533096313,0.9860750436782836,290.6590576171875,287.75439453125,290.7300109863281,285.4698791503906,290.7282409667969,297.71661376953125,290.6632385253906,1.0,0.4332357048988342,1.0,1.0,0.0,1.0,-2.298654079437256,2.298650026321411,4.247366177878575e-06,1.7741466760635376,0.0,0.0,0.0,83.98210144042969,106.0,103.08294677734376,-0.0,1022.1506958007812,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65948486328125,0.9990000128746032,0.5497675538063049,0.406686782836914,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.7544021010398865,0.1940404921770095,0.1837648898363113,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584777832031,0.8328484892845154,0.2614636123180389,0.1830033361911773,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.7157129645347595,0.1637182831764221,0.155391052365303,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65802001953125,0.7862223982810974,0.2191158533096313,0.9860750436782836,290.6590576171875,287.75439453125,290.7300109863281,285.4698791503906,290.7282409667969,297.71661376953125,290.6632385253906,1.0,0.4332357048988342,1.0,1.0,0.0,1.0,-2.298654079437256,2.298650026321411,4.247366177878575e-06,1.7741466760635376,0.0,0.0,0.0,83.98210144042969,106.0,103.08294677734376,-0.0,1022.1506958007812,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968078613281,0.9990000128746032,0.5551592707633972,0.4089096486568451,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950378417969,0.7576522827148438,0.1977172195911407,0.1872249692678451,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.8342205882072449,0.2643072605133056,0.1849778741598129,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.7187908291816711,0.1668592244386673,0.1583432704210281,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.7880977988243103,0.2218766808509826,0.9983816742897034,290.6963806152344,287.7243347167969,290.76666259765625,285.4974670410156,290.7649230957031,297.7259521484375,290.7005310058594,1.0,0.4379187226295471,1.0,1.0,0.0,1.0,-2.326181411743164,2.32617712020874,4.349613845988642e-06,1.7955535650253296,0.0,0.0,0.0,85.3606948852539,106.0,103.34748077392578,-0.0,1056.80322265625,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73419189453125,0.9990000128746032,0.5606542825698853,0.4109962880611419,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7324523925781,0.761025071144104,0.2014562934637069,0.1907428652048111,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73321533203125,0.8357127904891968,0.2672043144702911,0.186988815665245,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.7219209671020508,0.1700693517923355,0.1613608598709106,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327575683594,0.7901076078414917,0.2246981114149093,1.0109561681747437,290.7337646484375,287.6273193359375,290.8033447265625,285.5251770019531,290.8016052246094,297.73553466796875,290.7378845214844,1.0,0.4426343142986297,1.0,1.0,0.0,1.0,-2.354059219360352,2.354054927825928,4.454450845514657e-06,1.81722378730774,0.0,0.0,0.0,86.73100280761719,109.0,103.52957916259766,-0.0,1092.544189453125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089599609375,0.9990000128746032,0.5719506740570068,0.4147877395153045,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80731201171875,0.7681168913841248,0.2091191858053207,0.1979498267173767,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080139160156,0.8390370607376099,0.2731568813323974,0.1911186873912811,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.7283646464347839,0.1766902208328247,0.1675842106342315,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8076171875,0.79449862241745,0.2305189222097396,1.0368906259536743,290.8085632324219,287.5032043457031,290.8766784667969,285.5808410644531,290.8749694824219,297.7554016113281,290.8125915527344,1.0,0.452169805765152,1.0,1.0,0.0,1.0,-2.4108636379241943,2.4108588695526123,4.672066097555216e-06,1.861353635787964,0.0,0.0,0.0,89.45270538330078,112.0,103.73340606689452,-0.0,1167.4425048828125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089599609375,0.9990000128746032,0.5719506740570068,0.4147877395153045,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80731201171875,0.7681168913841248,0.2091191858053207,0.1979498267173767,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080139160156,0.8390370607376099,0.2731568813323974,0.1911186873912811,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.7283646464347839,0.1766902208328247,0.1675842106342315,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8076171875,0.79449862241745,0.2305189222097396,1.0368906259536743,290.8085632324219,287.5032043457031,290.8766784667969,285.5808410644531,290.8749694824219,297.7554016113281,290.8125915527344,1.0,0.452169805765152,1.0,1.0,0.0,1.0,-2.4108636379241943,2.4108588695526123,4.672066097555216e-06,1.861353635787964,0.0,0.0,0.0,89.45270538330078,112.0,103.73340606689452,-0.0,1167.4425048828125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.9990000128746032,0.5836433172225952,0.418110191822052,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.7756248116493225,0.217017650604248,0.2053773552179336,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88287353515625,0.8427833914756775,0.2793119549751282,0.1953882128000259,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.7351037859916687,0.1835666894912719,0.1740479171276092,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.7993305921554565,0.2365646213293075,1.0638278722763062,290.8833923339844,287.3819885253906,290.95001220703125,285.6368713378906,290.9483642578125,297.7759094238281,290.8873596191406,1.0,0.4618497788906097,1.0,1.0,0.0,1.0,-2.469033718109131,2.4690287113189697,4.900444764643908e-06,1.9065148830413816,0.0,0.0,0.0,92.15753936767578,115.0,103.8146514892578,-0.0,1247.1204833984375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.9990000128746032,0.5836433172225952,0.418110191822052,297.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.7756248116493225,0.217017650604248,0.2053773552179336,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88287353515625,0.8427833914756775,0.2793119549751282,0.1953882128000259,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.7351037859916687,0.1835666894912719,0.1740479171276092,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.7993305921554565,0.2365646213293075,1.0638278722763062,290.8833923339844,287.3819885253906,290.95001220703125,285.6368713378906,290.9483642578125,297.7759094238281,290.8873596191406,1.0,0.4618497788906097,1.0,1.0,0.0,1.0,-2.469033718109131,2.4690287113189697,4.900444764643908e-06,1.9065148830413816,0.0,0.0,0.0,92.15753936767578,115.0,103.8146514892578,-0.0,1247.1204833984375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,297.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.9990000128746032,0.5953630208969116,0.4216461181640625,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571228027344,0.7828338742256165,0.2247887998819351,0.2128189802169799,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9577331542969,0.8463205099105835,0.2853237986564636,0.1996520906686782,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566345214844,0.7415679693222046,0.1903126686811447,0.1805318146944046,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95733642578125,0.8038866519927979,0.2424662709236145,1.0907713174819946,290.958251953125,287.26373291015625,291.0233459472656,285.6931457519531,291.021728515625,297.7935485839844,290.9621276855469,1.0,0.4716275632381439,1.0,1.0,0.0,1.0,-2.5275075435638428,2.5275022983551025,5.135676474310458e-06,1.9519178867340088,0.0,0.0,0.0,94.98127746582033,118.0,103.84587860107422,-0.0,1331.1083984375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,297.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.9990000128746032,0.5953630208969116,0.4216461181640625,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571228027344,0.7828338742256165,0.2247887998819351,0.2128189802169799,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9577331542969,0.8463205099105835,0.2853237986564636,0.1996520906686782,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566345214844,0.7415679693222046,0.1903126686811447,0.1805318146944046,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95733642578125,0.8038866519927979,0.2424662709236145,1.0907713174819946,290.958251953125,287.26373291015625,291.0233459472656,285.6931457519531,291.021728515625,297.7935485839844,290.9621276855469,1.0,0.4716275632381439,1.0,1.0,0.0,1.0,-2.5275075435638428,2.5275022983551025,5.135676474310458e-06,1.9519178867340088,0.0,0.0,0.0,94.98127746582033,118.0,103.84587860107422,-0.0,1331.1083984375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,297.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9990000128746032,0.6067596077919006,0.4263722896575928,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7886654138565063,0.2321872264146804,0.2199200838804245,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8487192988395691,0.2910010814666748,0.2036821544170379,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.7467654943466187,0.1966466307640075,0.1866454482078552,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8070963025093079,0.2479621767997741,1.1159744262695312,291.0330810546875,286.9041442871094,291.0966796875,285.74969482421875,291.0950927734375,297.8052673339844,291.0368347167969,1.0,0.4813442528247833,1.0,1.0,0.0,1.0,-2.5841896533966064,2.584184408187866,5.3690573622589e-06,1.9959312677383425,0.0,0.0,0.0,98.09902954101562,121.0,103.80874633789062,-0.0,1417.580078125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,297.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9990000128746032,0.6067596077919006,0.4263722896575928,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7886654138565063,0.2321872264146804,0.2199200838804245,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8487192988395691,0.2910010814666748,0.2036821544170379,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.7467654943466187,0.1966466307640075,0.1866454482078552,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8070963025093079,0.2479621767997741,1.1159744262695312,291.0330810546875,286.9041442871094,291.0966796875,285.74969482421875,291.0950927734375,297.8052673339844,291.0368347167969,1.0,0.4813442528247833,1.0,1.0,0.0,1.0,-2.5841896533966064,2.584184408187866,5.3690573622589e-06,1.9959312677383425,0.0,0.0,0.0,98.09902954101562,121.0,103.80874633789062,-0.0,1417.580078125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,297.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.9990000128746032,0.6123583316802979,0.4290089905261993,297.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7912142872810364,0.2357910871505737,0.2233711183071136,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.8496472835540771,0.2937688529491424,0.2056395411491394,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.749019205570221,0.1996990889310836,0.1895854175090789,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8083381056785583,0.2505991458892822,1.1280381679534912,291.0704345703125,286.88067626953125,291.1333312988281,285.778076171875,291.1317749023437,297.80938720703125,291.0741577148437,1.0,0.4861518740653991,1.0,1.0,0.0,1.0,-2.6118853092193604,2.611879825592041,5.484986104420386e-06,2.01743483543396,0.0,0.0,0.0,99.72637176513672,121.0,103.77207946777344,-0.0,1461.5511474609375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,297.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.9990000128746032,0.6179087162017822,0.4317446649074554,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.793596088886261,0.2393480241298675,0.2267726808786392,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.8504692316055298,0.296507716178894,0.2075729072093963,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.7511119246482849,0.2026911973953247,0.1924633383750915,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.8094210624694824,0.253178060054779,1.139818787574768,291.1077880859375,286.5592041015625,291.1700134277344,285.8064880371094,291.16845703125,297.8125915527344,291.1114807128906,1.0,0.4909177720546722,1.0,1.0,0.0,1.0,-2.63919734954834,2.6391918659210205,5.600521944870707e-06,2.0386404991149902,0.0,0.0,0.0,101.37997436523438,124.0,103.73013305664062,-0.0,1505.9603271484375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,297.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9990000128746032,0.6245269775390625,0.435089498758316,297.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7963002324104309,0.2435703724622726,0.2308054864406585,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.8513761162757874,0.2997709214687347,0.2098728269338607,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7534725666046143,0.2062189579010009,0.1958517879247665,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.810581624507904,0.2562126219272613,1.1536599397659302,291.152587890625,286.5354309082031,291.2139892578125,285.84063720703125,291.21246337890625,297.81549072265625,291.1562194824219,1.0,0.4965797960758209,1.0,1.0,0.0,1.0,-2.6715309619903564,2.671525239944458,5.738855634263018e-06,2.06374454498291,0.0,0.0,0.0,103.38365936279295,124.0,103.67662811279295,-0.0,1559.822509765625,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,297.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.9990000128746032,0.6289235353469849,0.4373295307159424,297.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.7980369329452515,0.2463643997907638,0.2334712892770767,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.8519566655158997,0.3019381761550903,0.2113984823226928,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.7549810409545898,0.2085403501987457,0.1980788707733154,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.8112995624542236,0.2582066357135772,1.162743330001831,291.18243408203125,286.2289428710937,291.24334716796875,285.86346435546875,291.2418212890625,297.8170166015625,291.18603515625,1.0,0.5003200173377991,1.0,1.0,0.0,1.0,-2.6928513050079346,2.692845344543457,5.830993814015528e-06,2.080297470092773,0.0,0.0,0.0,104.72510528564452,127.0,103.64044189453124,-0.0,1596.0792236328125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,297.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.9990000128746032,0.6398932337760925,0.4428821206092834,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25604248046875,0.802228569984436,0.2532960474491119,0.2400762289762497,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564697265625,0.8533941507339478,0.3073440790176391,0.2151989638805389,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2555847167969,0.7585999965667725,0.2142576426267624,0.203555479645729,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.8129807710647583,0.2631102204322815,1.1850427389144895,291.2569580078125,285.913330078125,291.3166809082031,285.9206237792969,291.315185546875,297.8197937011719,291.260498046875,1.0,0.5095481276512146,1.0,1.0,0.0,1.0,-2.745408535003662,2.745402574539185,6.061256954126293e-06,2.1211013793945312,0.0,0.0,0.0,108.07870483398438,130.0,103.55318450927734,-0.0,1687.9044189453125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,297.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.9990000128746032,0.6398932337760925,0.4428821206092834,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25604248046875,0.802228569984436,0.2532960474491119,0.2400762289762497,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564697265625,0.8533941507339478,0.3073440790176391,0.2151989638805389,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2555847167969,0.7585999965667725,0.2142576426267624,0.203555479645729,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.8129807710647583,0.2631102204322815,1.1850427389144895,291.2569580078125,285.913330078125,291.3166809082031,285.9206237792969,291.315185546875,297.8197937011719,291.260498046875,1.0,0.5095481276512146,1.0,1.0,0.0,1.0,-2.745408535003662,2.745402574539185,6.061256954126293e-06,2.1211013793945312,0.0,0.0,0.0,108.07870483398438,130.0,103.55318450927734,-0.0,1687.9044189453125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,297.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.9990000128746032,0.6508811712265015,0.4482673108577728,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.8063088655471802,0.2601836621761322,0.2466285973787307,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8548972606658936,0.3127555549144745,0.218997448682785,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301086425781,0.7621083855628967,0.2198880910873413,0.2089384496212005,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.8146055340766907,0.2679330706596374,1.2069275379180908,291.3314514160156,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.8217468261719,291.3348999023437,1.0,0.5186136364936829,1.0,1.0,0.0,1.0,-2.797091007232666,2.7970848083496094,6.292030320764752e-06,2.1612236499786377,0.0,0.0,0.0,111.41045379638672,133.0,103.4734115600586,-0.0,1781.504150390625,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,297.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.9990000128746032,0.6508811712265015,0.4482673108577728,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.8063088655471802,0.2601836621761322,0.2466285973787307,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8548972606658936,0.3127555549144745,0.218997448682785,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301086425781,0.7621083855628967,0.2198880910873413,0.2089384496212005,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.8146055340766907,0.2679330706596374,1.2069275379180908,291.3314514160156,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.8217468261719,291.3348999023437,1.0,0.5186136364936829,1.0,1.0,0.0,1.0,-2.797091007232666,2.7970848083496094,6.292030320764752e-06,2.1612236499786377,0.0,0.0,0.0,111.41045379638672,133.0,103.4734115600586,-0.0,1781.504150390625,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,297.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060974121094,0.9990000128746032,0.661929190158844,0.4534188210964203,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.8102726936340332,0.267054796218872,0.253156453371048,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053649902344,0.8565232157707214,0.3181903064250946,0.2228075861930847,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.7655875086784363,0.2254630923271179,0.2142596691846847,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.8162500858306885,0.2727062106132507,1.2285465002059937,291.4058532714844,285.59478759765625,291.4633483886719,286.0354309082031,291.4619140625,297.8233642578125,291.40924072265625,1.0,0.5275347232818604,1.0,1.0,0.0,1.0,-2.848086357116699,2.8480796813964844,6.523955562443007e-06,2.2008097171783447,0.0,0.0,0.0,114.70620727539062,136.0,103.40238189697266,-0.0,1877.0059814453125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042840,297.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060974121094,0.9990000128746032,0.661929190158844,0.4534188210964203,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.8102726936340332,0.267054796218872,0.253156453371048,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053649902344,0.8565232157707214,0.3181903064250946,0.2228075861930847,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.7655875086784363,0.2254630923271179,0.2142596691846847,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.8162500858306885,0.2727062106132507,1.2285465002059937,291.4058532714844,285.59478759765625,291.4633483886719,286.0354309082031,291.4619140625,297.8233642578125,291.40924072265625,1.0,0.5275347232818604,1.0,1.0,0.0,1.0,-2.848086357116699,2.8480796813964844,6.523955562443007e-06,2.2008097171783447,0.0,0.0,0.0,114.70620727539062,136.0,103.40238189697266,-0.0,1877.0059814453125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042900,297.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432678222656,0.9990000128746032,0.6674844622612,0.4558983445167541,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.8122173547744751,0.2704901993274688,0.2564174234867096,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44256591796875,0.8573893308639526,0.3209172785282135,0.2247188687324524,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417724609375,0.7673307061195374,0.2282367795705795,0.21690434217453,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4422302246094,0.8170926570892334,0.2750816345214844,1.2392915487289429,291.44305419921875,285.58599853515625,291.5,286.064208984375,291.49859619140625,297.8241577148437,291.4464111328125,1.0,0.531947672367096,1.0,1.0,0.0,1.0,-2.873376607894897,2.8733699321746826,6.640529591095401e-06,2.220440626144409,0.0,0.0,0.0,116.3390655517578,136.0,103.37004852294922,-0.0,1925.5203857421875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042960,297.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4804382324219,0.9990000128746032,0.6730639934539795,0.4583121836185455,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794006347656,0.8141466975212097,0.2739278674125671,0.2596787810325622,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.479736328125,0.8582901358604431,0.3236491978168487,0.2266332954168319,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4789733886719,0.7690807580947876,0.2310035973787307,0.2195409387350082,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794311523437,0.8179528117179871,0.2774528264999389,1.2500088214874268,291.480224609375,285.57720947265625,291.5366516113281,286.093017578125,291.5352783203125,297.8249816894531,291.4835510253906,1.0,0.5363320112228394,1.0,1.0,0.0,1.0,-2.898549795150757,2.898543119430542,6.757587016181788e-06,2.239979982376098,0.0,0.0,0.0,117.96174621582033,139.0,103.3396987915039,-0.0,1974.5682373046875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043020,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5224914550781,0.9990000128746032,0.6794126629829407,0.460965096950531,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.521484375,0.8163198232650757,0.2778240144252777,0.2633732855319977,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5218200683594,0.859352171421051,0.3267492353916168,0.2288044989109039,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.52105712890625,0.7710733413696289,0.2341303378343582,0.2225182503461837,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.521484375,0.8189505338668823,0.2801343202590942,1.2621197700500488,291.52227783203125,285.5672302246094,291.57818603515625,286.12567138671875,291.5767822265625,297.8259582519531,291.52557373046875,1.0,0.5412638187408447,1.0,1.0,0.0,1.0,-2.9269251823425293,2.926918268203736,6.890757958899485e-06,2.262003421783448,0.990161955356598,0.990161955356598,0.0,119.78652954101562,139.0,103.30764770507812,-0.0,2030.7625732421875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,2.7642614440992475e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12043080,297.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.234130859375,0.9990000128746032,0.6793950200080872,0.4641509056091308,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3340759277344,0.8169859051704407,0.2789171934127807,0.2658765912055969,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3011169433594,0.8590465784072876,0.3265672028064728,0.2301367968320846,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3762512207031,0.7716077566146851,0.2349097430706024,0.2245174497365951,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8187382221221924,0.2802547514438629,1.269795298576355,289.2544250488281,285.5596008300781,291.6099853515625,286.15069580078125,291.6086120605469,297.7953186035156,288.97723388671875,1.0,0.544946551322937,1.0,1.0,0.0,1.0,-2.9470131397247314,2.947006225585937,6.986292191868415e-06,2.2778003215789795,0.9901288747787476,0.9901288747787476,0.0,121.45728302001952,142.0,11222.4677734375,-0.0,2073.035888671875,1.0,283.1499938964844,290.12969970703125,285.8649597167969,286.55718994140625,293.1499938964844,293.1499938964844,283.1499938964844,1478.5594482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8026155829429626,0.8026205897331238,5.939977043567524e-08,4.233317852020264,4.233307838439941,1.0059927262773272e-05,0.0,0.0,-0.0,3086.575927734375,0.0,16.55597686767578,1890.5946044921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12043140,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980285644531,0.9990000128746032,0.6462575197219849,0.5114845633506775,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7132873535156,0.783497154712677,0.2672953009605407,0.2588036954402923,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8222810626029968,0.3085347414016723,0.2209003120660781,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71893310546875,0.7405037879943848,0.2242360264062881,0.2179934382438659,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133483886719,0.7827004194259644,0.265638530254364,1.2240045070648191,286.7022705078125,285.5419921875,291.6833190917969,286.20849609375,291.68194580078125,297.4743957519531,286.66314697265625,1.0,0.5490601658821106,1.0,1.0,0.0,1.0,-2.921515703201294,2.9215087890625,6.868604032206349e-06,2.259270668029785,0.9832287430763244,0.9832287430763244,0.0,134.21559143066406,145.0,15396.7724609375,-0.0,2093.525634765625,1.0,283.1499938964844,286.2573547363281,288.0382080078125,288.6431579589844,293.1499938964844,293.1499938964844,283.1499938964844,3730.144287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.271324634552002,1.2713274955749512,1.078832312373379e-07,4.265894889831543,4.265885353088379,9.786176633497234e-06,0.0,0.0,-0.0,3358.353515625,0.0,63.12618637084961,1895.43310546875,0.0,0.0,0.3239054381847381,1.0,0.0,3.0,1.0,0.0
12043200,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980285644531,0.9990000128746032,0.6462575197219849,0.5114845633506775,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7132873535156,0.783497154712677,0.2672953009605407,0.2588036954402923,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8222810626029968,0.3085347414016723,0.2209003120660781,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71893310546875,0.7405037879943848,0.2242360264062881,0.2179934382438659,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133483886719,0.7827004194259644,0.265638530254364,1.2240045070648191,286.7022705078125,285.5419921875,291.6833190917969,286.20849609375,291.68194580078125,297.4743957519531,286.66314697265625,1.0,0.5490601658821106,1.0,1.0,0.0,1.0,-2.921515703201294,2.9215087890625,6.868604032206349e-06,2.259270668029785,0.9832287430763244,0.9832287430763244,0.0,134.21559143066406,145.0,15396.7724609375,-0.0,2093.525634765625,1.0,283.1499938964844,286.2573547363281,288.0382080078125,288.6431579589844,293.1499938964844,293.1499938964844,283.1499938964844,3730.144287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.271324634552002,1.2713274955749512,1.078832312373379e-07,4.265894889831543,4.265885353088379,9.786176633497234e-06,0.0,0.0,-0.0,3358.353515625,0.0,63.12618637084961,1895.43310546875,0.0,0.0,0.3239054381847381,1.0,0.0,3.0,1.0,0.0
12043260,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479431152344,0.9990000128746032,0.610964834690094,0.5563930869102478,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559387207031,0.7510168552398682,0.2562809288501739,0.2482862472534179,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.7855862975120544,0.2934710085391998,0.2098593413829803,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.710115373134613,0.2134860605001449,0.2079358100891113,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561828613281,0.747105062007904,0.2511005997657776,1.158665418624878,286.0505676269531,285.572265625,291.75665283203125,286.2663269042969,291.7552490234375,297.229736328125,286.031982421875,1.0,0.5482404828071594,1.0,1.0,0.0,1.0,-2.8588626384735107,2.858856201171875,6.577412023034412e-06,2.2109310626983643,0.9847949147224426,0.9847949147224426,0.0,146.2952880859375,133.0,16839.642578125,-0.0,2048.188232421875,1.0,283.1499938964844,285.5166931152344,289.8788452148437,290.57342529296875,293.1499938964844,293.1499938964844,283.1499938964844,7052.11181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0950387492775917,1.0,0.0,0.0,1.7510199546813965,1.7510251998901367,2.045858877863793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.3251953125,0.0,164.84507751464844,1895.4371337890625,0.0,0.0,0.4406913220882416,1.0,0.0,3.0,1.0,0.0
