time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043320,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479431152344,0.9990000128746032,0.610964834690094,0.5563930869102478,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559387207031,0.7510168552398682,0.2562809288501739,0.2482862472534179,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.7855862975120544,0.2934710085391998,0.2098593413829803,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.710115373134613,0.2134860605001449,0.2079358100891113,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561828613281,0.747105062007904,0.2511005997657776,1.158665418624878,286.0505676269531,285.572265625,291.75665283203125,286.2663269042969,291.7552490234375,297.229736328125,286.031982421875,1.0,0.5482404828071594,1.0,1.0,0.0,1.0,-2.8588626384735107,2.858856201171875,6.577412023034412e-06,2.2109310626983643,0.9847949147224426,0.9847949147224426,0.0,146.2952880859375,133.0,16839.642578125,-0.0,2048.188232421875,1.0,283.1499938964844,285.5166931152344,289.8788452148437,290.57342529296875,293.1499938964844,293.1499938964844,283.1499938964844,7052.11181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0950387492775917,1.0,0.0,0.0,1.7510199546813965,1.7510251998901367,2.045858877863793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.3251953125,0.0,164.84507751464844,1895.4371337890625,0.0,0.0,0.4406913220882416,1.0,0.0,3.0,1.0,0.0
12043380,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.9727839231491088,0.5882207155227661,0.534541130065918,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.7306765913963318,0.2490585595369339,0.2412167638540268,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7613703608512878,0.2839378714561462,0.2028377652168274,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.6867042183876038,0.2058454155921936,0.2005992084741592,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.723907470703125,0.2405395954847335,1.1102668046951294,285.7027282714844,285.5545654296875,291.8247985839844,286.3200988769531,291.82330322265625,297.140625,285.6898498535156,1.0,0.53834468126297,1.0,1.0,0.0,1.0,-2.7488129138946533,2.748806953430176,6.081207175157033e-06,2.1260251998901367,0.9841014742851256,0.9841014742851256,0.0,153.68479919433594,133.0,17254.806640625,-0.0,1906.5841064453125,1.0,283.1499938964844,285.128173828125,290.8764343261719,291.96484375,293.1499938964844,293.1499938964844,283.1499938964844,10375.9638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252920150756836,1.0,0.0,0.0,2.122525215148926,2.122533082962036,3.006070414812712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.4853515625,0.0,293.66473388671875,1895.4371337890625,0.0,322.6993103027344,0.5279824137687683,1.0,0.0,3.0,1.0,0.0
12043440,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9716642498970032,0.5870488286018372,0.5332857966423035,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.7299676537513733,0.2486187815666198,0.2407599836587906,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.760499894618988,0.2833516895771026,0.2023890912532806,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.6857925057411194,0.2053584903478622,0.2001036703586578,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.7229521870613098,0.2398460209369659,1.1069543361663818,285.6832275390625,285.599609375,291.8299865722656,286.32421875,291.8285217285156,297.1356201171875,285.6708679199219,1.0,0.5374336838722229,1.0,1.0,0.0,1.0,-2.7416369915008545,2.741630792617798,6.04940532866749e-06,2.120431900024414,0.983371913433075,0.983371913433075,0.0,153.68084716796875,121.0,17269.66015625,-0.0,1895.3953857421875,1.0,283.1499938964844,285.10650634765625,290.8714599609375,291.9957275390625,293.1499938964844,293.1499938964844,283.1499938964844,10610.140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464465081691742,1.0,0.0,0.0,2.146188735961914,2.1461966037750244,3.0734713618585374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.28857421875,0.0,303.6033020019531,1895.4371337890625,0.0,366.9470520019531,0.5366920828819275,1.0,0.0,3.0,1.0,0.0
12043500,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.9670923948287964,0.5801351070404053,0.5259516835212708,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.7271265983581543,0.2459058612585067,0.2378734052181244,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.7568292617797852,0.279679387807846,0.1995411515235901,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616455078125,0.6817230582237244,0.2022808045148849,0.1969016045331955,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604248046875,0.7183396816253662,0.2353865057229995,1.085310697555542,285.5574035644531,285.5893249511719,291.8666687011719,286.3531494140625,291.8651428222656,297.1023254394531,285.5474548339844,1.0,0.5307079553604126,1.0,1.0,0.0,1.0,-2.6960561275482178,2.69605016708374,5.849371973454254e-06,2.0849130153656006,0.9819859862327576,0.9819859862327576,0.0,152.14149475097656,121.0,17385.625,-0.0,1818.5008544921875,1.0,283.1499938964844,284.964599609375,290.6744079589844,291.9864196777344,293.1499938964844,293.1499938964844,283.1499938964844,12441.2021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693190693855286,1.0,0.0,0.0,2.320949077606201,2.320958375930786,3.594384736516077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.9345703125,0.0,384.1282043457031,1895.4371337890625,0.0,771.9520874023438,0.5763773322105408,1.0,0.0,3.0,1.0,0.0
12043560,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.9671207070350648,0.574905276298523,0.5204963088035583,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.7272481918334961,0.2437927573919296,0.2355129122734069,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674987792969,0.7564627528190613,0.2766881883144378,0.1971610188484192,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.6808912754058838,0.1997619420289993,0.1941743046045303,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.7167320251464844,0.2316080182790756,1.0664725303649902,285.46612548828125,285.6239929199219,291.9033203125,286.3821105957031,291.9017944335937,297.0769348144531,285.45867919921875,1.0,0.5236403942108154,1.0,1.0,0.0,1.0,-2.657874822616577,2.6578691005706787,5.684432835550979e-06,2.055176258087158,0.9798083305358888,0.9798083305358888,0.0,148.6103057861328,109.0,17442.21875,-0.0,1745.606201171875,1.0,283.1499938964844,284.8616638183594,290.330078125,291.7173156738281,293.1499938964844,293.1499938964844,283.1499938964844,14007.041015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459051370620728,1.0,0.0,0.0,2.459897994995117,2.4599084854125977,4.037639200760168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.31787109375,0.0,457.4905700683594,1895.4371337890625,0.0,1212.8228759765625,0.6128646731376648,1.0,0.0,3.0,1.0,0.0
12043620,296.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.9720221757888794,0.5693132877349854,0.5147920846939087,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700256347656,0.7308198809623718,0.2416954487562179,0.2330245822668075,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695678710937,0.7596911191940308,0.2734453380107879,0.194515973329544,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.6835067868232727,0.1970783621072769,0.191142275929451,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.7181218266487122,0.227374255657196,1.0448620319366455,285.3685913085937,285.6090393066406,291.95318603515625,286.42144775390625,291.9516296386719,297.05389404296875,285.3630065917969,1.0,0.5138610005378723,1.0,1.0,0.0,1.0,-2.6152265071868896,2.6152210235595703,5.503035481524421e-06,2.021984577178955,0.9768731594085692,0.9768731594085692,0.0,141.85096740722656,109.0,17521.091796875,-0.0,1653.7591552734375,1.0,283.1499938964844,284.7489013671875,289.8854064941406,291.2587280273437,293.1499938964844,293.1499938964844,283.1499938964844,16194.5048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922230124473572,1.0,0.0,0.0,2.638343572616577,2.638355731964112,4.644683144761075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.208251953125,0.0,564.8907470703125,1895.4371337890625,0.0,1549.9273681640625,0.6533805131912231,1.0,0.0,3.0,1.0,0.0
12043680,296.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.9756083488464355,0.5670663118362427,0.5125159621238708,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.7335553169250488,0.2409606426954269,0.2320937067270279,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359680175781,0.762363076210022,0.2721686661243438,0.1934540718793869,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33709716796875,0.6859074234962463,0.1960602849721908,0.1899462342262268,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365478515625,0.719866931438446,0.225678265094757,1.0360453128814695,285.33514404296875,285.6454772949219,291.9766540527344,286.4399719238281,291.97509765625,297.0465393066406,285.3304748535156,1.0,0.5092712640762329,1.0,1.0,0.0,1.0,-2.598060607910156,2.598055124282837,5.430870260170195e-06,2.008633136749268,0.9748570322990416,0.9748570322990416,0.0,138.19155883789062,97.0,17540.5078125,-0.0,1613.3765869140625,1.0,283.1499938964844,284.7101745605469,289.72515869140625,291.0706481933594,293.1499938964844,293.1499938964844,283.1499938964844,17041.841796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981247663497925,1.0,0.0,0.0,2.703568696975708,2.7035815715789795,4.877173296335968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.83154296875,0.0,608.0343627929688,1895.4371337890625,0.0,1595.9857177734375,0.6720937490463257,1.0,0.0,3.0,1.0,0.0
12043740,296.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.9897911548614502,0.5609955191612244,0.5063965916633606,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7457273602485657,0.2394423931837082,0.2299582213163375,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.7745885848999023,0.2688880860805511,0.1906699538230896,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.6972792148590088,0.1936450749635696,0.1869657486677169,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7287313342094421,0.2212944775819778,1.0128570795059204,285.2525939941406,285.6640014648437,292.04998779296875,286.4978332519531,292.04840087890625,297.0334777832031,285.2496337890625,1.0,0.4951987862586975,1.0,1.0,0.0,1.0,-2.5533413887023926,2.5533361434936523,5.245167358225444e-06,1.973877549171448,0.9689226150512696,0.9689226150512696,0.0,125.75987243652344,85.0,17613.548828125,-0.0,1497.805419921875,1.0,283.1499938964844,284.6117553710937,289.449462890625,290.70574951171875,293.1499938964844,293.1499938964844,283.1499938964844,19666.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832212805747986,1.0,0.0,0.0,2.8911964893341064,2.891211032867432,5.577615524998691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.234375,0.0,744.6658325195312,1895.4371337890625,0.0,1480.938232421875,0.7178248763084412,1.0,0.0,3.0,1.0,0.0
12043800,296.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.9897911548614502,0.5609955191612244,0.5063965916633606,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7457273602485657,0.2394423931837082,0.2299582213163375,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.7745885848999023,0.2688880860805511,0.1906699538230896,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.6972792148590088,0.1936450749635696,0.1869657486677169,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7287313342094421,0.2212944775819778,1.0128570795059204,285.2525939941406,285.6640014648437,292.04998779296875,286.4978332519531,292.04840087890625,297.0334777832031,285.2496337890625,1.0,0.4951987862586975,1.0,1.0,0.0,1.0,-2.5533413887023926,2.5533361434936523,5.245167358225444e-06,1.973877549171448,0.9689226150512696,0.9689226150512696,0.0,125.75987243652344,85.0,17613.548828125,-0.0,1497.805419921875,1.0,283.1499938964844,284.6117553710937,289.449462890625,290.70574951171875,293.1499938964844,293.1499938964844,283.1499938964844,19666.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832212805747986,1.0,0.0,0.0,2.8911964893341064,2.891211032867432,5.577615524998691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.234375,0.0,744.6658325195312,1895.4371337890625,0.0,1480.938232421875,0.7178248763084412,1.0,0.0,3.0,1.0,0.0
12043860,296.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.9990000128746032,0.5562957525253296,0.4929312467575073,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7609816193580627,0.2387508153915405,0.2287289798259735,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.7896600961685181,0.2663275301456451,0.1884800195693969,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.7113322019577026,0.1920491307973861,0.1848825365304947,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.7400736808776855,0.2178839743137359,0.9947049021720886,285.19659423828125,285.6795959472656,292.1233215332031,286.5556335449219,292.1217041015625,297.0304870605469,285.1940002441406,1.0,0.4812891781330108,1.0,1.0,0.0,1.0,-2.510077714920044,2.510072469711304,5.069080089015188e-06,1.94049072265625,0.9622496962547302,0.9622496962547302,0.0,113.81239318847656,73.0,17636.587890625,-0.0,1389.0775146484375,1.0,283.1499938964844,284.542724609375,289.4195251464844,290.6207275390625,293.1499938964844,293.1499938964844,283.1499938964844,21916.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531067490577698,1.0,0.0,0.0,3.035994529724121,3.036010503768921,6.150285685180279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.56494140625,0.0,863.6868286132812,1895.4371337890625,0.0,1262.1717529296875,0.7532759308815002,1.0,0.0,3.0,1.0,0.0
12043920,296.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.9990000128746032,0.5562957525253296,0.4929312467575073,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7609816193580627,0.2387508153915405,0.2287289798259735,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.7896600961685181,0.2663275301456451,0.1884800195693969,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.7113322019577026,0.1920491307973861,0.1848825365304947,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.7400736808776855,0.2178839743137359,0.9947049021720886,285.19659423828125,285.6795959472656,292.1233215332031,286.5556335449219,292.1217041015625,297.0304870605469,285.1940002441406,1.0,0.4812891781330108,1.0,1.0,0.0,1.0,-2.510077714920044,2.510072469711304,5.069080089015188e-06,1.94049072265625,0.9622496962547302,0.9622496962547302,0.0,113.81239318847656,73.0,17636.587890625,-0.0,1389.0775146484375,1.0,283.1499938964844,284.542724609375,289.4195251464844,290.6207275390625,293.1499938964844,293.1499938964844,283.1499938964844,21916.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531067490577698,1.0,0.0,0.0,3.035994529724121,3.036010503768921,6.150285685180279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.56494140625,0.0,863.6868286132812,1895.4371337890625,0.0,1262.1717529296875,0.7532759308815002,1.0,0.0,3.0,1.0,0.0
12043980,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.9990000128746032,0.556734561920166,0.4636782109737396,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7760100364685059,0.2385300248861313,0.2280941307544708,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8037301301956177,0.2641463279724121,0.186662420630455,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.7235825657844543,0.1909211575984954,0.183390736579895,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.751006007194519,0.2151146978139877,0.9800583124160768,285.1459350585937,285.6922607421875,292.1966552734375,286.6133728027344,292.19500732421875,297.03570556640625,285.14373779296875,1.0,0.4663227498531341,1.0,1.0,0.0,1.0,-2.4512743949890137,2.451269626617432,4.834488663618686e-06,1.8950209617614744,0.9547799229621888,0.9547799229621888,0.0,103.58307647705078,61.0,17526.068359375,-0.0,1273.5616455078125,1.0,283.1499938964844,284.4836730957031,289.5009460449219,290.6753845214844,293.1499938964844,293.1499938964844,283.1499938964844,23869.421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296980977058411,1.0,0.0,0.0,3.1487011909484863,3.1487185955047607,6.615401844101143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.837890625,0.0,965.3953247070312,1895.4371337890625,0.0,1106.31591796875,0.7810565829277039,1.0,0.0,3.0,1.0,0.0
12044040,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.9990000128746032,0.556734561920166,0.4636782109737396,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7760100364685059,0.2385300248861313,0.2280941307544708,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8037301301956177,0.2641463279724121,0.186662420630455,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.7235825657844543,0.1909211575984954,0.183390736579895,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.751006007194519,0.2151146978139877,0.9800583124160768,285.1459350585937,285.6922607421875,292.1966552734375,286.6133728027344,292.19500732421875,297.03570556640625,285.14373779296875,1.0,0.4663227498531341,1.0,1.0,0.0,1.0,-2.4512743949890137,2.451269626617432,4.834488663618686e-06,1.8950209617614744,0.9547799229621888,0.9547799229621888,0.0,103.58307647705078,61.0,17526.068359375,-0.0,1273.5616455078125,1.0,283.1499938964844,284.4836730957031,289.5009460449219,290.6753845214844,293.1499938964844,293.1499938964844,283.1499938964844,23869.421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296980977058411,1.0,0.0,0.0,3.1487011909484863,3.1487185955047607,6.615401844101143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.837890625,0.0,965.3953247070312,1895.4371337890625,0.0,1106.31591796875,0.7810565829277039,1.0,0.0,3.0,1.0,0.0
12044100,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.9990000128746032,0.5588639378547668,0.4474336802959442,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.7852877378463745,0.2385612726211547,0.2279105484485626,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.8121592998504639,0.263169527053833,0.1858315765857696,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7308422327041626,0.1904961913824081,0.1827769428491592,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7581422328948975,0.2139451801776886,0.9737063646316528,285.1227722167969,285.6783447265625,292.2333374023437,286.6421813964844,292.2316589355469,297.03619384765625,285.1205139160156,1.0,0.4586162567138672,1.0,1.0,0.0,1.0,-2.422170400619507,2.422165632247925,4.720393008028623e-06,1.8724627494812007,0.9509829878807068,0.9509829878807068,0.0,98.2547378540039,61.0,17465.4375,-0.0,1216.77734375,1.0,283.1499938964844,284.456298828125,289.55426025390625,290.7228698730469,293.1499938964844,293.1499938964844,283.1499938964844,24890.134765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221094727516174,1.0,0.0,0.0,3.203486680984497,3.203504800796509,6.847612326055241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.304931640625,0.0,1017.8700561523438,1895.4371337890625,0.0,1058.71240234375,0.7918415665626526,1.0,0.0,3.0,1.0,0.0
12044160,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.9990000128746032,0.5622066855430603,0.4303313791751861,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.79572594165802,0.2386699169874191,0.227801963686943,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8211639523506165,0.2622556984424591,0.1850445717573166,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7390274405479431,0.1901456862688064,0.1822360903024673,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7664558291435242,0.2128832638263702,0.967888116836548,285.1044616699219,285.7019958496094,292.2699890136719,286.6709899902344,292.268310546875,297.0408020019531,285.1025390625,1.0,0.4507664442062378,1.0,1.0,0.0,1.0,-2.392908334732056,2.3929038047790527,4.607092250807909e-06,1.8497774600982664,0.9467030167579652,0.9467030167579652,0.0,92.87106323242188,64.0,17382.44921875,-0.0,1160.8243408203125,1.0,283.1499938964844,284.4358825683594,289.6067199707031,290.7713317871094,293.1499938964844,293.1499938964844,283.1499938964844,25594.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168950200080872,1.0,0.0,0.0,3.237542629241944,3.237560987472534,6.993978445279936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.234375,0.0,1051.8233642578125,1895.4371337890625,0.0,1026.875,0.8031531572341919,1.0,0.0,3.0,1.0,0.0
12044220,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9990000128746032,0.5707990527153015,0.4071635901927948,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8109608888626099,0.2391029447317123,0.2279203981161117,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8335235714912415,0.2606163918972015,0.1836948692798614,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7510796189308167,0.189650148153305,0.1814811527729034,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.7781747579574585,0.2109581381082534,0.9579285383224488,285.07537841796875,285.70880126953125,292.34332275390625,286.728515625,292.3415832519531,297.0719299316406,285.0743408203125,1.0,0.4402960538864136,1.0,1.0,0.0,1.0,-2.350704908370972,2.3507003784179688,4.4457492549554445e-06,1.816808819770813,0.9382291436195374,0.9382291436195374,0.0,85.7850341796875,67.0,17305.06640625,-0.0,1085.0416259765625,1.0,283.1499938964844,284.4015808105469,289.70050048828125,290.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,27152.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115953922271729,1.0,0.0,0.0,3.308631420135498,3.3086507320404053,7.30449357888574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.9755859375,0.0,1125.50439453125,1895.4371337890625,0.0,995.2634887695312,0.8210377097129822,1.0,0.0,3.0,1.0,0.0
12044280,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9990000128746032,0.5707990527153015,0.4071635901927948,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8109608888626099,0.2391029447317123,0.2279203981161117,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8335235714912415,0.2606163918972015,0.1836948692798614,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7510796189308167,0.189650148153305,0.1814811527729034,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.7781747579574585,0.2109581381082534,0.9579285383224488,285.07537841796875,285.70880126953125,292.34332275390625,286.728515625,292.3415832519531,297.0719299316406,285.0743408203125,1.0,0.4402960538864136,1.0,1.0,0.0,1.0,-2.350704908370972,2.3507003784179688,4.4457492549554445e-06,1.816808819770813,0.9382291436195374,0.9382291436195374,0.0,85.7850341796875,67.0,17305.06640625,-0.0,1085.0416259765625,1.0,283.1499938964844,284.4015808105469,289.70050048828125,290.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,27152.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115953922271729,1.0,0.0,0.0,3.308631420135498,3.3086507320404053,7.30449357888574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.9755859375,0.0,1125.50439453125,1895.4371337890625,0.0,995.2634887695312,0.8210377097129822,1.0,0.0,3.0,1.0,0.0
12044340,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9990000128746032,0.5782321691513062,0.3926856815814972,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8208559155464172,0.2397434115409851,0.2283443212509155,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8414002060890198,0.2591691017150879,0.1825567334890365,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7593317031860352,0.1893425285816192,0.1810153871774673,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7854959964752197,0.209307312965393,0.9495603442192078,285.05859375,285.7126770019531,292.4166564941406,286.7858581542969,292.4149169921875,297.1048583984375,285.05810546875,1.0,0.4333316087722778,1.0,1.0,0.0,1.0,-2.3218331336975098,2.321828842163086,4.337211976235267e-06,1.7943133115768433,0.9295811653137208,0.9295811653137208,0.0,81.45729064941406,70.0,17296.283203125,-0.0,1036.673095703125,1.0,283.1499938964844,284.3788146972656,289.7780456542969,290.9444580078125,293.1499938964844,293.1499938964844,283.1499938964844,28588.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102936863899231,1.0,0.0,0.0,3.366486072540283,3.366506099700928,7.562178439002309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.658935546875,0.0,1188.880126953125,1895.4371337890625,0.0,987.6158447265624,0.8357892632484436,1.0,0.0,3.0,1.0,0.0
12044400,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9990000128746032,0.5782321691513062,0.3926856815814972,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8208559155464172,0.2397434115409851,0.2283443212509155,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8414002060890198,0.2591691017150879,0.1825567334890365,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7593317031860352,0.1893425285816192,0.1810153871774673,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7854959964752197,0.209307312965393,0.9495603442192078,285.05859375,285.7126770019531,292.4166564941406,286.7858581542969,292.4149169921875,297.1048583984375,285.05810546875,1.0,0.4333316087722778,1.0,1.0,0.0,1.0,-2.3218331336975098,2.321828842163086,4.337211976235267e-06,1.7943133115768433,0.9295811653137208,0.9295811653137208,0.0,81.45729064941406,70.0,17296.283203125,-0.0,1036.673095703125,1.0,283.1499938964844,284.3788146972656,289.7780456542969,290.9444580078125,293.1499938964844,293.1499938964844,283.1499938964844,28588.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102936863899231,1.0,0.0,0.0,3.366486072540283,3.366506099700928,7.562178439002309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.658935546875,0.0,1188.880126953125,1895.4371337890625,0.0,987.6158447265624,0.8357892632484436,1.0,0.0,3.0,1.0,0.0
12044460,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9990000128746032,0.5836145281791687,0.3844265639781952,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.82704097032547,0.240553468465805,0.2289959192276001,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8456523418426514,0.2578809559345245,0.1815784126520156,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7643198370933533,0.1891799569129943,0.1807553172111511,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7892475724220276,0.207878828048706,0.9426029324531556,285.05029296875,285.7135925292969,292.489990234375,286.8430480957031,292.4882202148437,297.1337890625,285.0502014160156,1.0,0.4290183484554291,1.0,1.0,0.0,1.0,-2.302842140197754,2.30283784866333,4.266588348400546e-06,1.779516339302063,0.9208791255950928,0.9208791255950928,0.0,78.97285461425781,73.0,17339.189453125,-0.0,1006.875732421875,1.0,283.1499938964844,284.3641662597656,289.8439636230469,291.015380859375,293.1499938964844,293.1499938964844,283.1499938964844,29936.48046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106318831443787,1.0,0.0,0.0,3.414318799972534,3.414339542388916,7.77860009293363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.588623046875,0.0,1243.990234375,1895.4371337890625,0.0,989.5984497070312,0.8481772541999817,1.0,0.0,3.0,1.0,0.0
12044520,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9990000128746032,0.5836145281791687,0.3844265639781952,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.82704097032547,0.240553468465805,0.2289959192276001,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8456523418426514,0.2578809559345245,0.1815784126520156,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7643198370933533,0.1891799569129943,0.1807553172111511,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7892475724220276,0.207878828048706,0.9426029324531556,285.05029296875,285.7135925292969,292.489990234375,286.8430480957031,292.4882202148437,297.1337890625,285.0502014160156,1.0,0.4290183484554291,1.0,1.0,0.0,1.0,-2.302842140197754,2.30283784866333,4.266588348400546e-06,1.779516339302063,0.9208791255950928,0.9208791255950928,0.0,78.97285461425781,73.0,17339.189453125,-0.0,1006.875732421875,1.0,283.1499938964844,284.3641662597656,289.8439636230469,291.015380859375,293.1499938964844,293.1499938964844,283.1499938964844,29936.48046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106318831443787,1.0,0.0,0.0,3.414318799972534,3.414339542388916,7.77860009293363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.588623046875,0.0,1243.990234375,1895.4371337890625,0.0,989.5984497070312,0.8481772541999817,1.0,0.0,3.0,1.0,0.0
12044580,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.5873525142669678,0.3810079097747803,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8302737474441528,0.2415000349283218,0.2298279702663421,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8468015789985657,0.256728321313858,0.1807307302951812,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7664511799812317,0.1891285926103592,0.1806520968675613,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7899044156074524,0.2065698355436325,0.9364888072013856,285.0482482910156,285.71160888671875,292.5633239746094,286.9000549316406,292.5615539550781,297.1542358398437,285.0484619140625,1.0,0.4267026484012604,1.0,1.0,0.0,1.0,-2.291243076324463,2.291238784790039,4.223759333399357e-06,1.770481824874878,0.9122304320335388,0.9122304320335388,0.0,77.84452819824219,76.0,17422.3125,-0.0,990.41552734375,1.0,283.1499938964844,284.3554992675781,289.9041442871094,291.08160400390625,293.1499938964844,293.1499938964844,283.1499938964844,31222.201171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115203499794006,1.0,0.0,0.0,3.454437255859375,3.454458713531494,7.962472636791063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.8203125,0.0,1292.4522705078125,1895.4371337890625,0.0,994.8212890625,0.8587520122528076,1.0,0.0,3.0,1.0,0.0
12044640,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.5873525142669678,0.3810079097747803,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8302737474441528,0.2415000349283218,0.2298279702663421,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8468015789985657,0.256728321313858,0.1807307302951812,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7664511799812317,0.1891285926103592,0.1806520968675613,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7899044156074524,0.2065698355436325,0.9364888072013856,285.0482482910156,285.71160888671875,292.5633239746094,286.9000549316406,292.5615539550781,297.1542358398437,285.0484619140625,1.0,0.4267026484012604,1.0,1.0,0.0,1.0,-2.291243076324463,2.291238784790039,4.223759333399357e-06,1.770481824874878,0.9122304320335388,0.9122304320335388,0.0,77.84452819824219,76.0,17422.3125,-0.0,990.41552734375,1.0,283.1499938964844,284.3554992675781,289.9041442871094,291.08160400390625,293.1499938964844,293.1499938964844,283.1499938964844,31222.201171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115203499794006,1.0,0.0,0.0,3.454437255859375,3.454458713531494,7.962472636791063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.8203125,0.0,1292.4522705078125,1895.4371337890625,0.0,994.8212890625,0.8587520122528076,1.0,0.0,3.0,1.0,0.0
12044700,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.5887171030044556,0.3807564079761505,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8309738636016846,0.2420158982276916,0.2302999198436737,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8464089632034302,0.2561972141265869,0.1803494989871978,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7666136026382446,0.1891361624002456,0.1806474924087524,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7892564535140991,0.2059418708086013,0.9336344599723816,285.0478210449219,285.6940002441406,292.6000061035156,286.928466796875,292.59820556640625,297.1615600585937,285.0479736328125,1.0,0.4261355996131897,1.0,1.0,0.0,1.0,-2.2876136302948,2.287609338760376,4.210407951177331e-06,1.767656683921814,0.9080939292907716,0.9080939292907716,0.0,77.6778564453125,76.0,17481.498046875,-0.0,986.0225830078124,1.0,283.1499938964844,284.3509216308594,289.93359375,291.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,32001.890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120849251747131,1.0,0.0,0.0,3.479630470275879,3.479652166366577,8.079036319941224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.1962890625,0.0,1323.23779296875,1895.4371337890625,0.0,998.1514892578124,0.862535297870636,1.0,0.0,3.0,1.0,0.0
12044760,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.5897880792617798,0.3813179135322571,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8311566710472107,0.2425569146871566,0.2308027595281601,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.845476508140564,0.2556942105293274,0.1799926608800888,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7662659287452698,0.1891626417636871,0.1806681901216507,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7880567908287048,0.2053263187408447,0.9308729767799376,285.0509033203125,285.7066650390625,292.6366577148437,286.9568176269531,292.6348876953125,297.1672058105469,285.0513610839844,1.0,0.4258943200111389,1.0,1.0,0.0,1.0,-2.2851693630218506,2.2851650714874268,4.201432147965534e-06,1.7657557725906372,0.9037266969680786,0.9037266969680786,0.0,77.73084259033203,79.0,17536.40625,-0.0,983.7146606445312,1.0,283.1499938964844,284.3512878417969,289.96258544921875,291.1471862792969,293.1499938964844,293.1499938964844,283.1499938964844,32462.595703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126918792724609,1.0,0.0,0.0,3.488537073135376,3.4885590076446533,8.120448455883889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.9853515625,0.0,1335.5465087890625,1895.4371337890625,0.0,1001.7413330078124,0.8679163455963135,1.0,0.0,3.0,1.0,0.0
12044820,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.5909071564674377,0.3834790587425232,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8306124210357666,0.2434224486351013,0.2316223531961441,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8432169556617737,0.2549794912338257,0.1794956028461456,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7649309635162354,0.1892345249652862,0.180743783712387,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7853596806526184,0.2044092565774917,0.9268277883529664,285.0545349121094,285.6788024902344,292.6924133300781,286.99981689453125,292.69061279296875,297.1729431152344,285.0550842285156,1.0,0.4260564744472503,1.0,1.0,0.0,1.0,-2.2833821773529053,2.2833781242370605,4.1948837861127686e-06,1.7643704414367676,0.8976563811302185,0.8976563811302185,0.0,78.16693878173828,79.0,17642.2890625,-0.0,983.5760498046876,1.0,283.1499938964844,284.3492431640625,290.0069580078125,291.1980285644531,293.1499938964844,293.1499938964844,283.1499938964844,33471.8671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138133406639099,1.0,0.0,0.0,3.5154120922088623,3.5154342651367188,8.246046263593598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.238037109375,0.0,1370.3060302734375,1895.4371337890625,0.0,1008.4006958007812,0.8722526431083679,1.0,0.0,3.0,1.0,0.0
12044880,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.5911440849304199,0.3844451606273651,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8302649855613708,0.243706613779068,0.2318935245275497,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.842326819896698,0.2547666132450104,0.1793489605188369,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7643384337425232,0.1892649978399276,0.180777296423912,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7843223810195923,0.2041242569684982,0.9255812764167786,285.0570983886719,285.69879150390625,292.7099914550781,287.01336669921875,292.7082214355469,297.1741027832031,285.0577392578125,1.0,0.4262226223945617,1.0,1.0,0.0,1.0,-2.2832345962524414,2.2832303047180176,4.194346274744021e-06,1.764257788658142,0.8954442739486694,0.8954442739486694,0.0,78.3824462890625,82.0,17674.43359375,-0.0,984.2628784179688,1.0,283.1499938964844,284.3504638671875,290.0208435058594,291.2138671875,293.1499938964844,293.1499938964844,283.1499938964844,33668.23828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141970157623291,1.0,0.0,0.0,3.517857551574707,3.5178799629211426,8.257523518295784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.205322265625,0.0,1374.248046875,1895.4371337890625,0.0,1010.6867065429688,0.8699624538421631,1.0,0.0,3.0,1.0,0.0
12044940,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9990000128746032,0.5916436910629272,0.3896080255508423,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8281652927398682,0.2449674010276794,0.23309987783432,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8379889726638794,0.2539713680744171,0.1788039058446884,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7612459063529968,0.1894484311342239,0.1809756606817245,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7793223857879639,0.2029806971549987,0.920603334903717,285.0782470703125,285.68798828125,292.7833251953125,287.06964111328125,292.78155517578125,297.1766967773437,285.0794372558594,1.0,0.4274103939533233,1.0,1.0,0.0,1.0,-2.284487009048462,2.284482955932617,4.198961505608168e-06,1.7652438879013062,0.8877074718475342,0.8877074718475342,0.0,79.60509490966797,85.0,17796.185546875,-0.0,990.31005859375,1.0,283.1499938964844,284.3688659667969,290.07733154296875,291.27789306640625,293.1499938964844,293.1499938964844,283.1499938964844,33716.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157302260398865,1.0,0.0,0.0,3.486485242843628,3.4865074157714844,8.110898761515273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.87939453125,0.0,1342.4285888671875,1895.4371337890625,0.0,1019.8621215820312,0.8625099062919617,1.0,0.0,3.0,1.0,0.0
12045000,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9990000128746032,0.5916436910629272,0.3896080255508423,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8281652927398682,0.2449674010276794,0.23309987783432,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8379889726638794,0.2539713680744171,0.1788039058446884,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7612459063529968,0.1894484311342239,0.1809756606817245,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7793223857879639,0.2029806971549987,0.920603334903717,285.0782470703125,285.68798828125,292.7833251953125,287.06964111328125,292.78155517578125,297.1766967773437,285.0794372558594,1.0,0.4274103939533233,1.0,1.0,0.0,1.0,-2.284487009048462,2.284482955932617,4.198961505608168e-06,1.7652438879013062,0.8877074718475342,0.8877074718475342,0.0,79.60509490966797,85.0,17796.185546875,-0.0,990.31005859375,1.0,283.1499938964844,284.3688659667969,290.07733154296875,291.27789306640625,293.1499938964844,293.1499938964844,283.1499938964844,33716.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157302260398865,1.0,0.0,0.0,3.486485242843628,3.4865074157714844,8.110898761515273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.87939453125,0.0,1342.4285888671875,1895.4371337890625,0.0,1019.8621215820312,0.8625099062919617,1.0,0.0,3.0,1.0,0.0
12045060,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.9990000128746032,0.5914560556411743,0.3961670398712158,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.825345516204834,0.2463523298501968,0.2344359159469604,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.8329950571060181,0.2533220648765564,0.1783703118562698,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7574924230575562,0.1897238194942474,0.1812735199928283,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7736086249351501,0.2019145637750625,0.916023313999176,285.107666015625,285.6742553710937,292.8566589355469,287.1256103515625,292.8548889160156,297.1764831542969,285.1092224121094,1.0,0.4292549788951874,1.0,1.0,0.0,1.0,-2.288304328918457,2.288300037384033,4.21300865127705e-06,1.7682292461395264,0.8806157112121582,0.8806157112121582,0.0,81.2485122680664,88.0,17922.341796875,-0.0,1000.6578369140624,1.0,283.1499938964844,284.3968200683594,290.1333312988281,291.34161376953125,293.1499938964844,293.1499938964844,283.1499938964844,33266.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172543168067932,1.0,0.0,0.0,3.431182146072388,3.431203603744507,7.855626904529345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.80810546875,0.0,1283.8489990234375,1895.4371337890625,0.0,1029.0455322265625,0.849302351474762,1.0,0.0,3.0,1.0,0.0
12045120,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.9990000128746032,0.5914560556411743,0.3961670398712158,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.825345516204834,0.2463523298501968,0.2344359159469604,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.8329950571060181,0.2533220648765564,0.1783703118562698,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7574924230575562,0.1897238194942474,0.1812735199928283,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7736086249351501,0.2019145637750625,0.916023313999176,285.107666015625,285.6742553710937,292.8566589355469,287.1256103515625,292.8548889160156,297.1764831542969,285.1092224121094,1.0,0.4292549788951874,1.0,1.0,0.0,1.0,-2.288304328918457,2.288300037384033,4.21300865127705e-06,1.7682292461395264,0.8806157112121582,0.8806157112121582,0.0,81.2485122680664,88.0,17922.341796875,-0.0,1000.6578369140624,1.0,283.1499938964844,284.3968200683594,290.1333312988281,291.34161376953125,293.1499938964844,293.1499938964844,283.1499938964844,33266.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172543168067932,1.0,0.0,0.0,3.431182146072388,3.431203603744507,7.855626904529345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.80810546875,0.0,1283.8489990234375,1895.4371337890625,0.0,1029.0455322265625,0.849302351474762,1.0,0.0,3.0,1.0,0.0
