time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045180,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.9990000128746032,0.5906763076782227,0.4036896228790283,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8221141695976257,0.2478575408458709,0.2358966171741485,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.8276634216308594,0.252810001373291,0.1780415326356887,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.7534043788909912,0.1900881826877594,0.1816664785146713,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.7675500512123108,0.2009293437004089,0.9118512868881226,285.1426696777344,285.6575927734375,292.92999267578125,287.1812744140625,292.92822265625,297.1744689941406,285.1444396972656,1.0,0.4316027760505676,1.0,1.0,0.0,1.0,-2.294159412384033,2.2941551208496094,4.234594598528929e-06,1.7728033065795898,0.8742623925209045,0.8742623925209045,0.0,83.20988464355469,91.0,18054.01171875,-0.0,1014.4070434570312,1.0,283.1499938964844,284.4310607910156,290.1893005371094,291.4057006835937,293.1499938964844,293.1499938964844,283.1499938964844,32518.462890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188352108001709,1.0,0.0,0.0,3.363253116607666,3.363273859024048,7.547661198259448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.087890625,0.0,1212.9327392578125,1895.4371337890625,0.0,1038.63671875,0.8330241441726685,1.0,0.0,3.0,1.0,0.0
12045240,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.9990000128746032,0.5906763076782227,0.4036896228790283,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8221141695976257,0.2478575408458709,0.2358966171741485,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.8276634216308594,0.252810001373291,0.1780415326356887,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.7534043788909912,0.1900881826877594,0.1816664785146713,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.7675500512123108,0.2009293437004089,0.9118512868881226,285.1426696777344,285.6575927734375,292.92999267578125,287.1812744140625,292.92822265625,297.1744689941406,285.1444396972656,1.0,0.4316027760505676,1.0,1.0,0.0,1.0,-2.294159412384033,2.2941551208496094,4.234594598528929e-06,1.7728033065795898,0.8742623925209045,0.8742623925209045,0.0,83.20988464355469,91.0,18054.01171875,-0.0,1014.4070434570312,1.0,283.1499938964844,284.4310607910156,290.1893005371094,291.4057006835937,293.1499938964844,293.1499938964844,283.1499938964844,32518.462890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188352108001709,1.0,0.0,0.0,3.363253116607666,3.363273859024048,7.547661198259448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.087890625,0.0,1212.9327392578125,1895.4371337890625,0.0,1038.63671875,0.8330241441726685,1.0,0.0,3.0,1.0,0.0
12045300,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9990000128746032,0.5900835394859314,0.4077135026454925,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.8204085230827332,0.248653158545494,0.2366704046726226,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.8249314427375793,0.252601683139801,0.1779127717018127,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.751304566860199,0.1903019100427627,0.1818957328796386,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.7644727230072021,0.2004668116569519,0.909912109375,285.16314697265625,285.6363220214844,292.9666748046875,287.2089538574219,292.9648742675781,297.1730041503906,285.16522216796875,1.0,0.4329273700714111,1.0,1.0,0.0,1.0,-2.297713279724121,2.2977089881896973,4.247723154549021e-06,1.7755787372589111,0.8715240359306335,0.8715240359306335,0.0,84.2858657836914,91.0,18115.24609375,-0.0,1022.3363647460938,1.0,283.1499938964844,284.4521484375,290.2170715332031,291.4372863769531,293.1499938964844,293.1499938964844,283.1499938964844,31936.96484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196514368057251,1.0,0.0,0.0,3.3189234733581543,3.318943738937378,7.350008104367589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.81298828125,0.0,1167.4381103515625,1895.4371337890625,0.0,1043.6148681640625,0.8251430988311768,1.0,0.0,3.0,1.0,0.0
12045360,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.9990000128746032,0.589360237121582,0.4118662774562835,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.8186730146408081,0.2494765967130661,0.237473726272583,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.8221811056137085,0.2524235546588897,0.177807867527008,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.7491997480392456,0.1905358582735061,0.1821470856666565,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.7614010572433472,0.2000242918729782,0.908075511455536,285.1815185546875,285.63800048828125,293.0033264160156,287.236572265625,293.0015563964844,297.1714172363281,285.1834411621094,1.0,0.4343368709087372,1.0,1.0,0.0,1.0,-2.301635980606079,2.301631689071656,4.262238235241966e-06,1.7786415815353394,0.8687278032302856,0.8687278032302856,0.0,85.41435241699219,94.0,18191.173828125,-0.0,1030.88330078125,1.0,283.1499938964844,284.46954345703125,290.24517822265625,291.4701538085937,293.1499938964844,293.1499938964844,283.1499938964844,31595.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205359101295471,1.0,0.0,0.0,3.289449453353882,3.289469242095948,7.220041879918426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.66796875,0.0,1138.113525390625,1895.4371337890625,0.0,1049.029052734375,0.8152722716331482,1.0,0.0,3.0,1.0,0.0
12045420,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.9990000128746032,0.5875404477119446,0.4204653799533844,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.8151558041572571,0.2512029111385345,0.2391589730978012,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.8166470527648926,0.2521518468856811,0.1776600331068039,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7450242042541504,0.1910608410835266,0.182707667350769,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.7553365230560303,0.1991972178220749,0.9046778678894044,285.2231750488281,285.615478515625,293.07666015625,287.29150390625,293.07489013671875,297.1681823730469,285.2252197265625,1.0,0.4373657405376434,1.0,1.0,0.0,1.0,-2.310403347015381,2.310399055480957,4.294773589208489e-06,1.785486340522766,0.8640767335891724,0.8640767335891724,0.0,87.80410766601562,97.0,18333.2578125,-0.0,1049.5635986328125,1.0,283.1499938964844,284.51104736328125,290.3008117675781,291.5347595214844,293.1499938964844,293.1499938964844,283.1499938964844,30566.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223750114440918,1.0,0.0,0.0,3.213673591613769,3.2136926651000977,6.891231123518082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.45068359375,0.0,1063.9609375,1895.4371337890625,0.0,1060.35302734375,0.7969697117805481,1.0,0.0,3.0,1.0,0.0
12045480,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.9990000128746032,0.5875404477119446,0.4204653799533844,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.8151558041572571,0.2512029111385345,0.2391589730978012,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.8166470527648926,0.2521518468856811,0.1776600331068039,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7450242042541504,0.1910608410835266,0.182707667350769,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.7553365230560303,0.1991972178220749,0.9046778678894044,285.2231750488281,285.615478515625,293.07666015625,287.29150390625,293.07489013671875,297.1681823730469,285.2252197265625,1.0,0.4373657405376434,1.0,1.0,0.0,1.0,-2.310403347015381,2.310399055480957,4.294773589208489e-06,1.785486340522766,0.8640767335891724,0.8640767335891724,0.0,87.80410766601562,97.0,18333.2578125,-0.0,1049.5635986328125,1.0,283.1499938964844,284.51104736328125,290.3008117675781,291.5347595214844,293.1499938964844,293.1499938964844,283.1499938964844,30566.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223750114440918,1.0,0.0,0.0,3.213673591613769,3.2136926651000977,6.891231123518082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.45068359375,0.0,1063.9609375,1895.4371337890625,0.0,1060.35302734375,0.7969697117805481,1.0,0.0,3.0,1.0,0.0
12045540,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9990000128746032,0.5852146148681641,0.429318368434906,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.8116469979286194,0.2530317008495331,0.2409460842609405,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.8110946416854858,0.2519864439964294,0.1775907576084137,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.7409682869911194,0.1916583478450775,0.1833420544862747,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.7494671940803528,0.198446899652481,0.9016450643539428,285.2669677734375,285.5899963378906,293.1499938964844,287.3460693359375,293.1482238769531,297.16571044921875,285.2690734863281,1.0,0.4406214654445648,1.0,1.0,0.0,1.0,-2.320219755172729,2.3202154636383057,4.331354375608498e-06,1.7931487560272217,0.8603739738464355,0.8603739738464355,0.0,90.3357925415039,100.0,18479.880859375,-0.0,1070.0670166015625,1.0,283.1499938964844,284.5547790527344,290.3559875488281,291.5992736816406,293.1499938964844,293.1499938964844,283.1499938964844,29475.724609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243429780006409,1.0,0.0,0.0,3.1383607387542725,3.138379096984864,6.572022357431706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.365966796875,0.0,992.989501953125,1895.4371337890625,0.0,1072.568359375,0.778688371181488,1.0,0.0,3.0,1.0,0.0
12045600,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9990000128746032,0.5852146148681641,0.429318368434906,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.8116469979286194,0.2530317008495331,0.2409460842609405,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.8110946416854858,0.2519864439964294,0.1775907576084137,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.7409682869911194,0.1916583478450775,0.1833420544862747,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.7494671940803528,0.198446899652481,0.9016450643539428,285.2669677734375,285.5899963378906,293.1499938964844,287.3460693359375,293.1482238769531,297.16571044921875,285.2690734863281,1.0,0.4406214654445648,1.0,1.0,0.0,1.0,-2.320219755172729,2.3202154636383057,4.331354375608498e-06,1.7931487560272217,0.8603739738464355,0.8603739738464355,0.0,90.3357925415039,100.0,18479.880859375,-0.0,1070.0670166015625,1.0,283.1499938964844,284.5547790527344,290.3559875488281,291.5992736816406,293.1499938964844,293.1499938964844,283.1499938964844,29475.724609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243429780006409,1.0,0.0,0.0,3.1383607387542725,3.138379096984864,6.572022357431706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.365966796875,0.0,992.989501953125,1895.4371337890625,0.0,1072.568359375,0.778688371181488,1.0,0.0,3.0,1.0,0.0
12045660,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.9990000128746032,0.5823421478271484,0.4382986426353454,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.808201253414154,0.2549583911895752,0.2428297102451324,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.8055153489112854,0.2519196569919586,0.1775939166545868,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.7370853424072266,0.1923238486051559,0.1840449124574661,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.7438576221466064,0.197772592306137,0.8989683389663696,285.3117980957031,285.5643310546875,293.2191772460937,287.3969116210937,293.2176208496094,297.16522216796875,285.3139038085937,1.0,0.4440518617630005,1.0,1.0,0.0,1.0,-2.330902338027954,2.3308980464935303,4.3713462218875065e-06,1.8014864921569824,0.8576189279556274,0.8576189279556274,0.0,92.97528839111328,103.0,18623.966796875,-0.0,1092.1044921875,1.0,283.1499938964844,284.59967041015625,290.4093933105469,291.66265869140625,293.1499938964844,293.1499938964844,283.1499938964844,28350.478515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267696022987366,1.0,0.0,0.0,3.064866542816162,3.064884185791016,6.267819685490394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.774658203125,0.0,926.3510131835938,1895.4371337890625,0.0,1087.7694091796875,0.7607480883598328,1.0,0.0,3.0,1.0,0.0
12045720,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.9990000128746032,0.5823421478271484,0.4382986426353454,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.808201253414154,0.2549583911895752,0.2428297102451324,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.8055153489112854,0.2519196569919586,0.1775939166545868,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.7370853424072266,0.1923238486051559,0.1840449124574661,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.7438576221466064,0.197772592306137,0.8989683389663696,285.3117980957031,285.5643310546875,293.2191772460937,287.3969116210937,293.2176208496094,297.16522216796875,285.3139038085937,1.0,0.4440518617630005,1.0,1.0,0.0,1.0,-2.330902338027954,2.3308980464935303,4.3713462218875065e-06,1.8014864921569824,0.8576189279556274,0.8576189279556274,0.0,92.97528839111328,103.0,18623.966796875,-0.0,1092.1044921875,1.0,283.1499938964844,284.59967041015625,290.4093933105469,291.66265869140625,293.1499938964844,293.1499938964844,283.1499938964844,28350.478515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267696022987366,1.0,0.0,0.0,3.064866542816162,3.064884185791016,6.267819685490394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.774658203125,0.0,926.3510131835938,1895.4371337890625,0.0,1087.7694091796875,0.7607480883598328,1.0,0.0,3.0,1.0,0.0
12045780,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565673828125,0.9990000128746032,0.5788223743438721,0.4472928345203399,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559875488281,0.8048651218414307,0.2569768726825714,0.2448029816150665,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.800037682056427,0.2519413530826568,0.1776619255542755,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.7334094643592834,0.193051666021347,0.1848097741603851,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.7385604977607727,0.1971968561410904,0.896699070930481,285.3562927246094,285.5413513183594,293.2803649902344,287.4410400390625,293.27899169921875,297.1598815917969,285.3583374023437,1.0,0.4476190209388733,1.0,1.0,0.0,1.0,-2.342351198196411,2.342346906661988,4.41441852672142e-06,1.810420513153076,0.8557360768318176,0.8557360768318176,0.0,95.69186401367188,106.0,18756.85546875,-0.0,1115.483642578125,1.0,283.1499938964844,284.6447448730469,290.45654296875,291.7203063964844,293.1499938964844,293.1499938964844,283.1499938964844,27211.28515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298656463623047,1.0,0.0,0.0,2.9937305450439453,2.9937472343444824,5.980242008263303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.085205078125,0.0,864.32568359375,1895.4371337890625,0.0,1107.38330078125,0.7432835698127747,1.0,0.0,3.0,1.0,0.0
12045840,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565673828125,0.9990000128746032,0.5788223743438721,0.4472928345203399,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559875488281,0.8048651218414307,0.2569768726825714,0.2448029816150665,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.800037682056427,0.2519413530826568,0.1776619255542755,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.7334094643592834,0.193051666021347,0.1848097741603851,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.7385604977607727,0.1971968561410904,0.896699070930481,285.3562927246094,285.5413513183594,293.2803649902344,287.4410400390625,293.27899169921875,297.1598815917969,285.3583374023437,1.0,0.4476190209388733,1.0,1.0,0.0,1.0,-2.342351198196411,2.342346906661988,4.41441852672142e-06,1.810420513153076,0.8557360768318176,0.8557360768318176,0.0,95.69186401367188,106.0,18756.85546875,-0.0,1115.483642578125,1.0,283.1499938964844,284.6447448730469,290.45654296875,291.7203063964844,293.1499938964844,293.1499938964844,283.1499938964844,27211.28515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298656463623047,1.0,0.0,0.0,2.9937305450439453,2.9937472343444824,5.980242008263303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.085205078125,0.0,864.32568359375,1895.4371337890625,0.0,1107.38330078125,0.7432835698127747,1.0,0.0,3.0,1.0,0.0
12045900,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.9990000128746032,0.5767633318901062,0.4517580270767212,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.8032744526863098,0.2580201625823974,0.2458211928606033,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.7974017858505249,0.2519832253456116,0.1777174174785614,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.7316587567329407,0.1934383064508438,0.18521349132061,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.7360492944717407,0.1969541013240814,0.8957635164260864,285.3802490234375,285.5224914550781,293.30810546875,287.4607238769531,293.3068542480469,297.1587829589844,285.382568359375,1.0,0.4494465291500091,1.0,1.0,0.0,1.0,-2.3483657836914062,2.3483614921569824,4.4371336116455495e-06,1.815112948417664,0.8552160263061523,0.8552160263061523,0.0,97.06936645507812,106.0,18810.630859375,-0.0,1127.652099609375,1.0,283.1499938964844,284.6701965332031,290.47686767578125,291.7452087402344,293.1499938964844,293.1499938964844,283.1499938964844,26507.859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315198540687561,1.0,0.0,0.0,2.951234102249145,2.9512503147125244,5.811666596855503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.5712890625,0.0,828.4227905273438,1895.4371337890625,0.0,1117.9632568359375,0.7356102466583252,1.0,0.0,3.0,1.0,0.0
12045960,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.9990000128746032,0.5745364427566528,0.4561985731124878,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.8017479181289673,0.2590852081775665,0.2468623965978622,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.7948383092880249,0.252044677734375,0.1777885109186172,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.729965329170227,0.1938392668962478,0.1856326907873153,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.7336207628250122,0.196731150150299,0.8949475288391113,285.4003295898437,285.5211486816406,293.3340759277344,287.4788818359375,293.3328857421875,297.1591796875,285.40234375,1.0,0.4512999951839447,1.0,1.0,0.0,1.0,-2.3545596599578857,2.354555130004883,4.460588570509572e-06,1.819945216178894,0.854682981967926,0.854682981967926,0.0,98.45819854736328,109.0,18879.3984375,-0.0,1140.1239013671875,1.0,283.1499938964844,284.6898498535156,290.4956359863281,291.7694396972656,293.1499938964844,293.1499938964844,283.1499938964844,26069.125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633228063583374,1.0,0.0,0.0,2.9251089096069336,2.9251248836517334,5.709227934858063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.8486328125,0.0,806.787353515625,1895.4371337890625,0.0,1128.9609375,0.7263368368148804,1.0,0.0,3.0,1.0,0.0
12046020,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.9990000128746032,0.5705136656761169,0.4636496007442474,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375915527344,0.7992866039276123,0.2609186768531799,0.2486540228128433,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.7906563878059387,0.2521890103816986,0.1779364794492721,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.7272099852561951,0.1945409923791885,0.18636454641819,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.7296550869941711,0.196377545595169,0.8937097787857056,285.4378967285156,285.4933776855469,293.3737487792969,287.5060729980469,293.3726806640625,297.16314697265625,285.4399108886719,1.0,0.4544604122638702,1.0,1.0,0.0,1.0,-2.3652327060699463,2.365228176116944,4.501158855418908e-06,1.8282721042633057,0.8545781373977661,0.8545781373977661,0.0,100.8249969482422,109.0,18970.283203125,-0.0,1161.6507568359375,1.0,283.1499938964844,284.7289733886719,290.5224914550781,291.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,25058.904296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359827518463135,1.0,0.0,0.0,2.866133213043213,2.8661484718322754,5.4813318683955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.90869140625,0.0,759.14404296875,1895.4371337890625,0.0,1146.8492431640625,0.7146393060684204,1.0,0.0,3.0,1.0,0.0
12046080,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.9990000128746032,0.5697111487388611,0.4650690257549286,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443603515625,0.7988312244415283,0.2612726986408233,0.2490011602640152,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.7898768186569214,0.252221018075943,0.1779688000679016,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.7266961932182312,0.1946775019168853,0.1865077018737793,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.7289113402366638,0.196310669183731,0.8934840559959412,285.4438781738281,285.5038452148437,293.3807678222656,287.51080322265625,293.3797302246094,297.1642761230469,285.4458312988281,1.0,0.4550678730010986,1.0,1.0,0.0,1.0,-2.3672945499420166,2.3672900199890137,4.509018253884278e-06,1.8298808336257928,0.8544116020202637,0.8544116020202637,0.0,101.28070831298828,97.0,18990.802734375,-0.0,1165.8238525390625,1.0,283.1499938964844,284.73486328125,290.5272216796875,291.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,24929.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365077495574951,1.0,0.0,0.0,2.858832597732544,2.8588478565216064,5.453443350234011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.15478515625,0.0,753.3468627929688,1895.4371337890625,0.0,1150.2796630859375,0.709874153137207,1.0,0.0,3.0,1.0,0.0
12046140,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.9990000128746032,0.5659588575363159,0.4614454507827759,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.8032266497612,0.2634910941123962,0.2510488927364349,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786682128906,0.792170524597168,0.2524274885654449,0.1780805736780166,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.7293652892112732,0.1955224722623825,0.1872672289609909,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.7301357388496399,0.1958751231431961,0.8913642764091492,285.4788818359375,285.489501953125,293.4209289550781,287.5372009277344,293.4200744628906,297.1730041503906,285.4799499511719,1.0,0.4533401131629944,1.0,1.0,0.0,1.0,-2.363921403884888,2.3639168739318848,4.496733708947431e-06,1.827560544013977,0.8547335267066956,0.8547335267066956,0.0,100.1919403076172,85.0,18991.0859375,-0.0,1157.6085205078125,1.0,283.1499938964844,284.7723999023437,290.5509948730469,291.8392639160156,293.1499938964844,293.1499938964844,283.1499938964844,23802.455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393192410469055,1.0,0.0,0.0,2.79453182220459,2.794546365737915,5.210885092310491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.943359375,0.0,703.5440673828125,1895.4371337890625,0.0,1168.766845703125,0.6938194632530212,1.0,0.0,3.0,1.0,0.0
12046200,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.9990000128746032,0.5659588575363159,0.4614454507827759,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.8032266497612,0.2634910941123962,0.2510488927364349,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786682128906,0.792170524597168,0.2524274885654449,0.1780805736780166,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.7293652892112732,0.1955224722623825,0.1872672289609909,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.7301357388496399,0.1958751231431961,0.8913642764091492,285.4788818359375,285.489501953125,293.4209289550781,287.5372009277344,293.4200744628906,297.1730041503906,285.4799499511719,1.0,0.4533401131629944,1.0,1.0,0.0,1.0,-2.363921403884888,2.3639168739318848,4.496733708947431e-06,1.827560544013977,0.8547335267066956,0.8547335267066956,0.0,100.1919403076172,85.0,18991.0859375,-0.0,1157.6085205078125,1.0,283.1499938964844,284.7723999023437,290.5509948730469,291.8392639160156,293.1499938964844,293.1499938964844,283.1499938964844,23802.455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393192410469055,1.0,0.0,0.0,2.79453182220459,2.794546365737915,5.210885092310491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.943359375,0.0,703.5440673828125,1895.4371337890625,0.0,1168.766845703125,0.6938194632530212,1.0,0.0,3.0,1.0,0.0
12046260,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.9990000128746032,0.5657423734664917,0.447736382484436,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.8134567141532898,0.2657439708709717,0.2530179321765899,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.8004918694496155,0.2526644766330719,0.1781327128410339,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.7369910478591919,0.1963842213153839,0.1879303008317947,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.7363369464874268,0.1955060213804245,0.8889099359512329,285.5031433105469,285.4781188964844,293.4551086425781,287.5585021972656,293.4543762207031,297.1803894042969,285.5037536621094,1.0,0.4478732049465179,1.0,1.0,0.0,1.0,-2.3477375507354736,2.3477330207824707,4.435732535057468e-06,1.8151599168777464,0.8554268479347229,0.8554268479347229,0.0,95.99913024902344,88.0,18892.404296875,-0.0,1122.6600341796875,1.0,283.1499938964844,284.8018493652344,290.5649108886719,291.8518371582031,293.1499938964844,293.1499938964844,283.1499938964844,22695.28125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64063560962677,1.0,0.0,0.0,2.731395483016968,2.731409311294556,4.978087417839561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.3701171875,0.0,656.6827392578125,1895.4371337890625,0.0,1177.48876953125,0.6780022382736206,1.0,0.0,3.0,1.0,0.0
12046320,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.9990000128746032,0.5657423734664917,0.447736382484436,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.8134567141532898,0.2657439708709717,0.2530179321765899,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.8004918694496155,0.2526644766330719,0.1781327128410339,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.7369910478591919,0.1963842213153839,0.1879303008317947,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.7363369464874268,0.1955060213804245,0.8889099359512329,285.5031433105469,285.4781188964844,293.4551086425781,287.5585021972656,293.4543762207031,297.1803894042969,285.5037536621094,1.0,0.4478732049465179,1.0,1.0,0.0,1.0,-2.3477375507354736,2.3477330207824707,4.435732535057468e-06,1.8151599168777464,0.8554268479347229,0.8554268479347229,0.0,95.99913024902344,88.0,18892.404296875,-0.0,1122.6600341796875,1.0,283.1499938964844,284.8018493652344,290.5649108886719,291.8518371582031,293.1499938964844,293.1499938964844,283.1499938964844,22695.28125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64063560962677,1.0,0.0,0.0,2.731395483016968,2.731409311294556,4.978087417839561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.3701171875,0.0,656.6827392578125,1895.4371337890625,0.0,1177.48876953125,0.6780022382736206,1.0,0.0,3.0,1.0,0.0
12046380,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289306640625,0.9990000128746032,0.5679382681846619,0.4393949210643768,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.8204607367515564,0.268084168434143,0.2551126778125763,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.8058731555938721,0.252975195646286,0.1782699674367904,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.7422708868980408,0.197311520576477,0.1887006163597107,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7402583360671997,0.1952992975711822,0.8873814344406128,285.5287780761719,285.4696655273437,293.4837646484375,287.5750732421875,293.4831237792969,297.186767578125,285.5299072265625,1.0,0.4452621936798095,1.0,1.0,0.0,1.0,-2.339473247528076,2.3394689559936523,4.404387254908215e-06,1.808626413345337,0.8565395474433899,0.8565395474433899,0.0,93.54470825195312,91.0,18824.732421875,-0.0,1103.744384765625,1.0,283.1499938964844,284.833740234375,290.57342529296875,291.8560791015625,293.1499938964844,293.1499938964844,283.1499938964844,21601.099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402151584625244,1.0,0.0,0.0,2.668883800506592,2.668897151947021,4.7528345703540253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.13623046875,0.0,612.2515869140625,1895.4371337890625,0.0,1174.698486328125,0.662295937538147,1.0,0.0,3.0,1.0,0.0
12046440,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289306640625,0.9990000128746032,0.5679382681846619,0.4393949210643768,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.8204607367515564,0.268084168434143,0.2551126778125763,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.8058731555938721,0.252975195646286,0.1782699674367904,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.7422708868980408,0.197311520576477,0.1887006163597107,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7402583360671997,0.1952992975711822,0.8873814344406128,285.5287780761719,285.4696655273437,293.4837646484375,287.5750732421875,293.4831237792969,297.186767578125,285.5299072265625,1.0,0.4452621936798095,1.0,1.0,0.0,1.0,-2.339473247528076,2.3394689559936523,4.404387254908215e-06,1.808626413345337,0.8565395474433899,0.8565395474433899,0.0,93.54470825195312,91.0,18824.732421875,-0.0,1103.744384765625,1.0,283.1499938964844,284.833740234375,290.57342529296875,291.8560791015625,293.1499938964844,293.1499938964844,283.1499938964844,21601.099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402151584625244,1.0,0.0,0.0,2.668883800506592,2.668897151947021,4.7528345703540253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.13623046875,0.0,612.2515869140625,1895.4371337890625,0.0,1174.698486328125,0.662295937538147,1.0,0.0,3.0,1.0,0.0
12046500,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.9990000128746032,0.569025456905365,0.4371768832206726,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461120605469,0.8228649497032166,0.2692893445491791,0.2562137544155121,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.8074135780334473,0.253159761428833,0.1783740371465683,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.7439841032028198,0.1977991014719009,0.1891300678253173,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.7413177490234375,0.1952411234378814,0.8869509696960449,285.5463256835937,285.4599914550781,293.49615478515625,287.58172607421875,293.49560546875,297.1905517578125,285.5479736328125,1.0,0.4446898698806762,1.0,1.0,0.0,1.0,-2.338252544403076,2.3382482528686523,4.399789304443402e-06,1.807673454284668,0.8573861122131348,0.8573861122131348,0.0,92.93045806884766,91.0,18795.603515625,-0.0,1099.9583740234375,1.0,283.1499938964844,284.8552551269531,290.5777893066406,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,20934.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396995782852173,1.0,0.0,0.0,2.629834175109864,2.6298470497131348,4.614770716671046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.52392578125,0.0,585.5569458007812,1895.4371337890625,0.0,1171.282470703125,0.655295193195343,1.0,0.0,3.0,1.0,0.0
12046560,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.9990000128746032,0.5699586868286133,0.4359302222728729,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.8247303366661072,0.2705166041851043,0.2573482394218445,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.8083773255348206,0.2533632516860962,0.1785005331039428,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.7452198266983032,0.1983010172843933,0.1895851492881775,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.741909384727478,0.1952022612094879,0.8866776823997498,285.560302734375,285.464111328125,293.5073547363281,287.5873413085937,293.5068664550781,297.194580078125,285.5616760253906,1.0,0.4445265233516693,1.0,1.0,0.0,1.0,-2.338486194610596,2.3384816646575928,4.400664238346508e-06,1.8078533411026,0.8581721782684326,0.8581721782684326,0.0,92.61502838134766,94.0,18795.1484375,-0.0,1098.9586181640625,1.0,283.1499938964844,284.8707580566406,290.5830993652344,291.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,20513.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392448544502258,1.0,0.0,0.0,2.6068670749664307,2.606879711151123,4.534517472620793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.14599609375,0.0,570.0455322265625,1895.4371337890625,0.0,1168.2752685546875,0.6466603875160217,1.0,0.0,3.0,1.0,0.0
12046620,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.9990000128746032,0.5711833238601685,0.4358322322368622,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.8271198868751526,0.2730304896831512,0.2596971392631531,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.808899462223053,0.2538229823112488,0.1788072139024734,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.7464776039123535,0.1993418335914611,0.1905547380447387,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7419001460075378,0.1951640546321869,0.8864430785179138,285.5956726074219,285.4613342285156,293.52642822265625,287.595703125,293.5260314941406,297.2022399902344,285.59716796875,1.0,0.445190280675888,1.0,1.0,0.0,1.0,-2.342437982559204,2.342433452606201,4.415539478941355e-06,1.8109266757965088,0.860317587852478,0.860317587852478,0.0,92.7123794555664,97.0,18786.025390625,-0.0,1103.68603515625,1.0,283.1499938964844,284.9114685058594,290.59307861328125,291.8721923828125,293.1499938964844,293.1499938964844,283.1499938964844,19432.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386438608169556,1.0,0.0,0.0,2.544985055923462,2.544996976852417,4.321791209349613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.181640625,0.0,529.7855224609375,1895.4371337890625,0.0,1164.3079833984375,0.634013295173645,1.0,0.0,3.0,1.0,0.0
12046680,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.9990000128746032,0.5711833238601685,0.4358322322368622,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.8271198868751526,0.2730304896831512,0.2596971392631531,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.808899462223053,0.2538229823112488,0.1788072139024734,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.7464776039123535,0.1993418335914611,0.1905547380447387,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7419001460075378,0.1951640546321869,0.8864430785179138,285.5956726074219,285.4613342285156,293.52642822265625,287.595703125,293.5260314941406,297.2022399902344,285.59716796875,1.0,0.445190280675888,1.0,1.0,0.0,1.0,-2.342437982559204,2.342433452606201,4.415539478941355e-06,1.8109266757965088,0.860317587852478,0.860317587852478,0.0,92.7123794555664,97.0,18786.025390625,-0.0,1103.68603515625,1.0,283.1499938964844,284.9114685058594,290.59307861328125,291.8721923828125,293.1499938964844,293.1499938964844,283.1499938964844,19432.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386438608169556,1.0,0.0,0.0,2.544985055923462,2.544996976852417,4.321791209349613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.181640625,0.0,529.7855224609375,1895.4371337890625,0.0,1164.3079833984375,0.634013295173645,1.0,0.0,3.0,1.0,0.0
12046740,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.620849609375,0.9990000128746032,0.5713306665420532,0.4382787048816681,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8280701637268066,0.2755836844444275,0.2621222734451294,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205139160156,0.8079293966293335,0.2543135583400726,0.1791645586490631,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.7464200854301453,0.2004006206989288,0.1915778368711471,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62030029296875,0.7406064867973328,0.1951425969600677,0.8864609003067017,285.6206970214844,285.461181640625,293.5414428710937,287.6005554199219,293.5411376953125,297.2078552246094,285.6218566894531,1.0,0.4468858242034912,1.0,1.0,0.0,1.0,-2.3499674797058105,2.349962949752808,4.44396164311911e-06,1.81678569316864,0.8627053499221802,0.8627053499221802,0.0,93.58070373535156,100.0,18829.056640625,-0.0,1115.4638671875,1.0,283.1499938964844,284.9379272460937,290.60272216796875,291.8849182128906,293.1499938964844,293.1499938964844,283.1499938964844,18835.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390583515167236,1.0,0.0,0.0,2.514213800430298,2.514225482940674,4.217914693072089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.0478515625,0.0,510.1322021484375,1895.4371337890625,0.0,1167.0430908203125,0.6263835430145264,1.0,0.0,3.0,1.0,0.0
12046800,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.620849609375,0.9990000128746032,0.5713306665420532,0.4382787048816681,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8280701637268066,0.2755836844444275,0.2621222734451294,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205139160156,0.8079293966293335,0.2543135583400726,0.1791645586490631,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.7464200854301453,0.2004006206989288,0.1915778368711471,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62030029296875,0.7406064867973328,0.1951425969600677,0.8864609003067017,285.6206970214844,285.461181640625,293.5414428710937,287.6005554199219,293.5411376953125,297.2078552246094,285.6218566894531,1.0,0.4468858242034912,1.0,1.0,0.0,1.0,-2.3499674797058105,2.349962949752808,4.44396164311911e-06,1.81678569316864,0.8627053499221802,0.8627053499221802,0.0,93.58070373535156,100.0,18829.056640625,-0.0,1115.4638671875,1.0,283.1499938964844,284.9379272460937,290.60272216796875,291.8849182128906,293.1499938964844,293.1499938964844,283.1499938964844,18835.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390583515167236,1.0,0.0,0.0,2.514213800430298,2.514225482940674,4.217914693072089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.0478515625,0.0,510.1322021484375,1895.4371337890625,0.0,1167.0430908203125,0.6263835430145264,1.0,0.0,3.0,1.0,0.0
12046860,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.9990000128746032,0.5703076124191284,0.4426545798778534,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8279126882553101,0.2781421542167663,0.2645772397518158,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.8057905435562134,0.2548018395900726,0.1795384436845779,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.7453489899635315,0.2014484405517578,0.1926151365041732,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.738337516784668,0.1951084285974502,0.8865393996238708,285.63970947265625,285.4635009765625,293.55291748046875,287.6022644042969,293.5527038574219,297.2112731933594,285.6405944824219,1.0,0.4493274986743927,1.0,1.0,0.0,1.0,-2.3599612712860107,2.359956741333008,4.48183072876418e-06,1.82456123828888,0.8652543425559998,0.8652543425559998,0.0,95.03575134277344,103.0,18895.66796875,-0.0,1132.417724609375,1.0,283.1499938964844,284.956787109375,290.60919189453125,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,18452.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404619216918945,1.0,0.0,0.0,2.497577667236328,2.497589349746704,4.162280902164639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.03515625,0.0,499.3833923339844,1895.4371337890625,0.0,1176.3355712890625,0.6221709251403809,1.0,0.0,3.0,1.0,0.0
12046920,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.9990000128746032,0.5703076124191284,0.4426545798778534,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8279126882553101,0.2781421542167663,0.2645772397518158,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.8057905435562134,0.2548018395900726,0.1795384436845779,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.7453489899635315,0.2014484405517578,0.1926151365041732,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.738337516784668,0.1951084285974502,0.8865393996238708,285.63970947265625,285.4635009765625,293.55291748046875,287.6022644042969,293.5527038574219,297.2112731933594,285.6405944824219,1.0,0.4493274986743927,1.0,1.0,0.0,1.0,-2.3599612712860107,2.359956741333008,4.48183072876418e-06,1.82456123828888,0.8652543425559998,0.8652543425559998,0.0,95.03575134277344,103.0,18895.66796875,-0.0,1132.417724609375,1.0,283.1499938964844,284.956787109375,290.60919189453125,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,18452.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404619216918945,1.0,0.0,0.0,2.497577667236328,2.497589349746704,4.162280902164639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.03515625,0.0,499.3833923339844,1895.4371337890625,0.0,1176.3355712890625,0.6221709251403809,1.0,0.0,3.0,1.0,0.0
12046980,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.9990000128746032,0.5681691765785217,0.4484496712684631,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.8269559741020203,0.28069669008255,0.2670449912548065,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543884277344,0.8027929663658142,0.2552807033061981,0.1799176633358001,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.743553102016449,0.2024761140346527,0.1936501413583755,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.735377848148346,0.1950473189353943,0.886584997177124,285.65447998046875,285.4680480957031,293.5613098144531,287.60125732421875,293.5611572265625,297.2138061523437,285.6552124023437,1.0,0.4523019194602966,1.0,1.0,0.0,1.0,-2.371640205383301,2.371635675430298,4.526293196249753e-06,1.83364486694336,0.867893636226654,0.867893636226654,0.0,96.93329620361328,106.0,18977.00390625,-0.0,1153.1922607421875,1.0,283.1499938964844,284.9704284667969,290.6114196777344,291.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18205.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425231695175171,1.0,0.0,0.0,2.490067720413208,2.490079164505005,4.137287135108636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.5087890625,0.0,494.19635009765625,1895.4371337890625,0.0,1190.069091796875,0.6201667785644531,1.0,0.0,3.0,1.0,0.0
