time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047040,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.9990000128746032,0.5681691765785217,0.4484496712684631,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.8269559741020203,0.28069669008255,0.2670449912548065,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543884277344,0.8027929663658142,0.2552807033061981,0.1799176633358001,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.743553102016449,0.2024761140346527,0.1936501413583755,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.735377848148346,0.1950473189353943,0.886584997177124,285.65447998046875,285.4680480957031,293.5613098144531,287.60125732421875,293.5611572265625,297.2138061523437,285.6552124023437,1.0,0.4523019194602966,1.0,1.0,0.0,1.0,-2.371640205383301,2.371635675430298,4.526293196249753e-06,1.83364486694336,0.867893636226654,0.867893636226654,0.0,96.93329620361328,106.0,18977.00390625,-0.0,1153.1922607421875,1.0,283.1499938964844,284.9704284667969,290.6114196777344,291.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18205.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425231695175171,1.0,0.0,0.0,2.490067720413208,2.490079164505005,4.137287135108636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.5087890625,0.0,494.19635009765625,1895.4371337890625,0.0,1190.069091796875,0.6201667785644531,1.0,0.0,3.0,1.0,0.0
12047100,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.9990000128746032,0.5667169094085693,0.451753169298172,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8262574076652527,0.2819715440273285,0.2682812809944153,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606140136719,0.8010672330856323,0.2555163502693176,0.1801079958677292,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605224609375,0.7424585223197937,0.2029814422130584,0.1941643357276916,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605224609375,0.7337087392807007,0.1950024217367172,0.8865711688995361,285.6607360839844,285.4652099609375,293.5645446777344,287.599853515625,293.5643920898437,297.2152404785156,285.661376953125,1.0,0.4539370536804199,1.0,1.0,0.0,1.0,-2.3779232501983643,2.3779187202453613,4.550305675365962e-06,1.838530421257019,0.869288444519043,0.869288444519043,0.0,98.01294708251952,106.0,19021.068359375,-0.0,1164.6842041015625,1.0,283.1499938964844,284.9758605957031,290.6109924316406,291.9073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18120.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436910033226013,1.0,0.0,0.0,2.488597631454468,2.4886090755462646,4.132403716994304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.474609375,0.0,492.9978942871094,1895.4371337890625,0.0,1197.895263671875,0.619724452495575,1.0,0.0,3.0,1.0,0.0
12047160,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664123535156,0.9990000128746032,0.5650283098220825,0.4552753567695617,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.8254451155662537,0.2832446992397308,0.269518494606018,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.799226701259613,0.2557496130466461,0.1802985072135925,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.7412644028663635,0.2034809291362762,0.1946755945682525,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.7319402694702148,0.1949455291032791,0.8865194916725159,285.66632080078125,285.4745483398437,293.5671691894531,287.597900390625,293.5670471191406,297.21697998046875,285.6669311523437,1.0,0.4556490182876587,1.0,1.0,0.0,1.0,-2.3844215869903564,2.3844168186187744,4.575208549795207e-06,1.843582272529602,0.87056964635849,0.87056964635849,0.0,99.16542053222656,109.0,19066.9765625,-0.0,1176.7738037109375,1.0,283.1499938964844,284.9804992675781,290.60968017578125,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,18046.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449030637741089,1.0,0.0,0.0,2.48845648765564,2.4884676933288574,4.131934474571608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.29443359375,0.0,492.546142578125,1895.4371337890625,0.0,1206.0523681640625,0.6195927858352661,1.0,0.0,3.0,1.0,0.0
12047220,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754455566406,0.9990000128746032,0.5613740682601929,0.4622031152248382,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753234863281,0.8237299919128418,0.2855825424194336,0.2717960178852081,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67529296875,0.795626699924469,0.2561743557453155,0.1806495636701584,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.7388799786567688,0.2043850570917129,0.1956077516078949,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.7284870147705078,0.1948059052228927,0.8863020539283752,285.6753845214844,285.4714050292969,293.5706787109375,287.5931091308594,293.57061767578125,297.2209777832031,285.6759033203125,1.0,0.4589494466781616,1.0,1.0,0.0,1.0,-2.3967602252960205,2.3967556953430176,4.622682808985701e-06,1.8531718254089355,0.8731628656387329,0.8731628656387329,0.0,101.44131469726562,109.0,19153.619140625,-0.0,1200.2528076171875,1.0,283.1499938964844,284.9876403808594,290.6053771972656,291.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17951.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471742987632751,1.0,0.0,0.0,2.490287065505981,2.4902985095977783,4.13801643617262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.21923828125,0.0,493.0134582519531,1895.4371337890625,0.0,1221.431640625,0.6198714971542358,1.0,0.0,3.0,1.0,0.0
12047280,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761779785156,0.9990000128746032,0.5610248446464539,0.4628286063671112,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6760559082031,0.8235700130462646,0.2857855260372162,0.2719940841197967,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.676025390625,0.7953036427497864,0.2562111020088196,0.1806801557540893,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.7386636734008789,0.2044627666473388,0.195688247680664,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759338378906,0.7281763553619385,0.1947914361953735,0.886274516582489,285.6761169433594,285.4827575683594,293.5709228515625,287.5926208496094,293.57086181640625,297.22137451171875,285.6766052246094,1.0,0.4592438638210296,1.0,1.0,0.0,1.0,-2.3978500366210938,2.397845268249512,4.626887857739348e-06,1.8540186882019043,0.8732388615608215,0.8732388615608215,0.0,101.64752960205078,97.0,19161.275390625,-0.0,1202.3583984375,1.0,283.1499938964844,284.9881591796875,290.6048889160156,291.9107360839844,293.1499938964844,293.1499938964844,283.1499938964844,17944.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647371768951416,1.0,0.0,0.0,2.490574836730957,2.490586280822754,4.138972542477859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.45361328125,0.0,493.1266784667969,1895.4371337890625,0.0,1222.7744140625,0.6199259161949158,1.0,0.0,3.0,1.0,0.0
12047340,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757202148437,0.9990000128746032,0.5577664375305176,0.4583112895488739,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.8282658457756042,0.2882832586765289,0.2743117809295654,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67584228515625,0.7983894944190979,0.2566329836845398,0.1809470504522323,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.7419219017028809,0.2053889781236648,0.1965293735265731,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.7300797700881958,0.1945606917142868,0.8850897550582886,285.67578125,285.4923095703125,293.5730895996094,287.5858154296875,293.57305908203125,297.2236633300781,285.67535400390625,1.0,0.4574481844902038,1.0,1.0,0.0,1.0,-2.395135402679444,2.3951308727264404,4.616917067323811e-06,1.8521784543991089,0.8757174015045166,0.8757174015045166,0.0,100.33879852294922,85.0,19160.845703125,-0.0,1193.8624267578125,1.0,283.1499938964844,284.9862670898437,290.5967102050781,291.9061279296875,293.1499938964844,293.1499938964844,283.1499938964844,17883.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496210694313049,1.0,0.0,0.0,2.49495267868042,2.494964122772217,4.1535361106070923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.97314453125,0.0,495.1009521484375,1895.4371337890625,0.0,1238.1356201171875,0.6208177804946899,1.0,0.0,3.0,1.0,0.0
12047400,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757202148437,0.9990000128746032,0.5577664375305176,0.4583112895488739,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.8282658457756042,0.2882832586765289,0.2743117809295654,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67584228515625,0.7983894944190979,0.2566329836845398,0.1809470504522323,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.7419219017028809,0.2053889781236648,0.1965293735265731,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.7300797700881958,0.1945606917142868,0.8850897550582886,285.67578125,285.4923095703125,293.5730895996094,287.5858154296875,293.57305908203125,297.2236633300781,285.67535400390625,1.0,0.4574481844902038,1.0,1.0,0.0,1.0,-2.395135402679444,2.3951308727264404,4.616917067323811e-06,1.8521784543991089,0.8757174015045166,0.8757174015045166,0.0,100.33879852294922,85.0,19160.845703125,-0.0,1193.8624267578125,1.0,283.1499938964844,284.9862670898437,290.5967102050781,291.9061279296875,293.1499938964844,293.1499938964844,283.1499938964844,17883.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496210694313049,1.0,0.0,0.0,2.49495267868042,2.494964122772217,4.1535361106070923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.97314453125,0.0,495.1009521484375,1895.4371337890625,0.0,1238.1356201171875,0.6208177804946899,1.0,0.0,3.0,1.0,0.0
12047460,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.9990000128746032,0.5576887726783752,0.443972110748291,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66387939453125,0.8385841250419617,0.2907488048076629,0.2764900028705597,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.8073620200157166,0.2570227980613708,0.1811121702194214,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640625,0.7502711415290833,0.2062772214412689,0.197224423289299,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.7368385791778564,0.1943518668413162,0.8833760023117065,285.6637878417969,285.5028076171875,293.5741577148437,287.5778503417969,293.5741271972656,297.2268981933594,285.6628723144531,1.0,0.4519795179367065,1.0,1.0,0.0,1.0,-2.379509210586548,2.379504680633545,4.557142347039189e-06,1.840178370475769,0.8778006434440613,0.8778006434440613,0.0,96.01424407958984,88.0,19074.625,-0.0,1158.3721923828125,1.0,283.1499938964844,284.97479248046875,290.58270263671875,291.88995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17857.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506557464599609,1.0,0.0,0.0,2.50028657913208,2.500298023223877,4.17131445829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.71923828125,0.0,497.7547607421875,1895.4371337890625,0.0,1245.240966796875,0.6219680905342102,1.0,0.0,3.0,1.0,0.0
12047520,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.9990000128746032,0.5576887726783752,0.443972110748291,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66387939453125,0.8385841250419617,0.2907488048076629,0.2764900028705597,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.8073620200157166,0.2570227980613708,0.1811121702194214,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640625,0.7502711415290833,0.2062772214412689,0.197224423289299,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.7368385791778564,0.1943518668413162,0.8833760023117065,285.6637878417969,285.5028076171875,293.5741577148437,287.5778503417969,293.5741271972656,297.2268981933594,285.6628723144531,1.0,0.4519795179367065,1.0,1.0,0.0,1.0,-2.379509210586548,2.379504680633545,4.557142347039189e-06,1.840178370475769,0.8778006434440613,0.8778006434440613,0.0,96.01424407958984,88.0,19074.625,-0.0,1158.3721923828125,1.0,283.1499938964844,284.97479248046875,290.58270263671875,291.88995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17857.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506557464599609,1.0,0.0,0.0,2.50028657913208,2.500298023223877,4.17131445829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.71923828125,0.0,497.7547607421875,1895.4371337890625,0.0,1245.240966796875,0.6219680905342102,1.0,0.0,3.0,1.0,0.0
12047580,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.9990000128746032,0.5596337914466858,0.4352554678916931,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.8460333943367004,0.2932464480400085,0.2787410914897918,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.8129616975784302,0.2574346959590912,0.1813261359930038,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.7560310959815979,0.2071855217218399,0.1979838162660598,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.7411507368087769,0.1942659616470337,0.8824170827865601,285.65350341796875,285.51385498046875,293.5746154785156,287.5691223144531,293.5746154785156,297.22882080078125,285.6531677246094,1.0,0.4493968486785888,1.0,1.0,0.0,1.0,-2.371745109558105,2.3717405796051025,4.527174951363122e-06,1.8339885473251345,0.879584789276123,0.879584789276123,0.0,93.49144744873048,91.0,19028.51953125,-0.0,1139.395751953125,1.0,283.1499938964844,284.96551513671875,290.5670471191406,291.86981201171875,293.1499938964844,293.1499938964844,283.1499938964844,17850.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501870155334473,1.0,0.0,0.0,2.5058274269104004,2.5058388710021973,4.189822675471078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.12646484375,0.0,500.6278381347656,1895.4371337890625,0.0,1242.01904296875,0.6231922507286072,1.0,0.0,3.0,1.0,0.0
12047640,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.9990000128746032,0.5596337914466858,0.4352554678916931,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.8460333943367004,0.2932464480400085,0.2787410914897918,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.8129616975784302,0.2574346959590912,0.1813261359930038,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.7560310959815979,0.2071855217218399,0.1979838162660598,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.7411507368087769,0.1942659616470337,0.8824170827865601,285.65350341796875,285.51385498046875,293.5746154785156,287.5691223144531,293.5746154785156,297.22882080078125,285.6531677246094,1.0,0.4493968486785888,1.0,1.0,0.0,1.0,-2.371745109558105,2.3717405796051025,4.527174951363122e-06,1.8339885473251345,0.879584789276123,0.879584789276123,0.0,93.49144744873048,91.0,19028.51953125,-0.0,1139.395751953125,1.0,283.1499938964844,284.96551513671875,290.5670471191406,291.86981201171875,293.1499938964844,293.1499938964844,283.1499938964844,17850.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501870155334473,1.0,0.0,0.0,2.5058274269104004,2.5058388710021973,4.189822675471078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.12646484375,0.0,500.6278381347656,1895.4371337890625,0.0,1242.01904296875,0.6231922507286072,1.0,0.0,3.0,1.0,0.0
12047700,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.9990000128746032,0.560523271560669,0.4329242408275604,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510314941406,0.8486204743385315,0.2945135235786438,0.2799052298069,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510314941406,0.8145565986633301,0.2576536834239959,0.1814581006765365,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.7578707337379456,0.2076494544744491,0.19839508831501,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510925292969,0.7423458099365234,0.1942548155784607,0.8822164535522461,285.6510009765625,285.5137023925781,293.5747985839844,287.5646057128906,293.5747985839844,297.2294311523437,285.6508178710937,1.0,0.448844850063324,1.0,1.0,0.0,1.0,-2.3707520961761475,2.3707475662231445,4.523335519479588e-06,1.8331891298294067,0.8804759979248047,0.8804759979248047,0.0,92.85919952392578,91.0,19024.70703125,-0.0,1135.7269287109375,1.0,283.1499938964844,284.9630126953125,290.5609436035156,291.8622436523437,293.1499938964844,293.1499938964844,283.1499938964844,17853.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497289538383484,1.0,0.0,0.0,2.5085268020629883,2.508538246154785,4.198854810510966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.2607421875,0.0,502.0638122558594,1895.4371337890625,0.0,1238.875,0.6237971186637878,1.0,0.0,3.0,1.0,0.0
12047760,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.9990000128746032,0.5612185597419739,0.431610643863678,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.8506069183349609,0.295791894197464,0.2810907065868377,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.815555989742279,0.2578810453414917,0.1816036105155944,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.7591607570648193,0.2081187814474105,0.1988221704959869,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.7430307865142822,0.1942536681890487,0.8821268677711487,285.64959716796875,285.5250244140625,293.5749816894531,287.56005859375,293.5749816894531,297.23028564453125,285.6495056152344,1.0,0.4487023055553436,1.0,1.0,0.0,1.0,-2.371176242828369,2.371171712875366,4.5249062168295495e-06,1.833492994308472,0.8812170624732971,0.8812170624732971,0.0,92.534912109375,94.0,19030.22265625,-0.0,1134.8939208984375,1.0,283.1499938964844,284.9613647460937,290.5561218261719,291.8565979003906,293.1499938964844,293.1499938964844,283.1499938964844,17850.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649314284324646,1.0,0.0,0.0,2.5113351345062256,2.5113465785980225,4.2082615436811466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.18359375,0.0,503.53466796875,1895.4371337890625,0.0,1236.0333251953125,0.6244202256202698,1.0,0.0,3.0,1.0,0.0
12047820,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.9990000128746032,0.5618493556976318,0.4314797222614288,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.8530566692352295,0.2983766198158264,0.2835147976875305,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.8160998225212097,0.2583580911159515,0.1819293200969696,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.7603544592857361,0.2090693563222885,0.1997140944004058,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.743105947971344,0.1942615211009979,0.8821432590484619,285.6495056152344,285.5357666015625,293.57574462890625,287.5509948730469,293.5757141113281,297.2322692871094,285.64959716796875,1.0,0.4494046866893768,1.0,1.0,0.0,1.0,-2.3754100799560547,2.375405550003052,4.540986992651597e-06,1.836736083030701,0.8827340006828308,0.8827340006828308,0.0,92.63292694091795,97.0,19063.1171875,-0.0,1140.05126953125,1.0,283.1499938964844,284.9603881835937,290.5492248535156,291.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,17855.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489166617393494,1.0,0.0,0.0,2.5166730880737305,2.516684532165528,4.22616977857615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.7607421875,0.0,506.3823547363281,1895.4371337890625,0.0,1233.312255859375,0.6256157755851746,1.0,0.0,3.0,1.0,0.0
12047880,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.9990000128746032,0.5618493556976318,0.4314797222614288,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.8530566692352295,0.2983766198158264,0.2835147976875305,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.8160998225212097,0.2583580911159515,0.1819293200969696,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.7603544592857361,0.2090693563222885,0.1997140944004058,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.743105947971344,0.1942615211009979,0.8821432590484619,285.6495056152344,285.5357666015625,293.57574462890625,287.5509948730469,293.5757141113281,297.2322692871094,285.64959716796875,1.0,0.4494046866893768,1.0,1.0,0.0,1.0,-2.3754100799560547,2.375405550003052,4.540986992651597e-06,1.836736083030701,0.8827340006828308,0.8827340006828308,0.0,92.63292694091795,97.0,19063.1171875,-0.0,1140.05126953125,1.0,283.1499938964844,284.9603881835937,290.5492248535156,291.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,17855.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489166617393494,1.0,0.0,0.0,2.5166730880737305,2.516684532165528,4.22616977857615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.7607421875,0.0,506.3823547363281,1895.4371337890625,0.0,1233.312255859375,0.6256157755851746,1.0,0.0,3.0,1.0,0.0
12047940,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.9990000128746032,0.5613399744033813,0.4339744448661804,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.8538728356361389,0.3009908199310303,0.2859950661659241,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.8151213526725769,0.2588606178760528,0.1822931617498397,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.7600737810134888,0.2100300788879394,0.2006435841321945,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.7418015003204346,0.1942660808563232,0.8822900652885437,285.65234375,285.5455627441406,293.5773620605469,287.5423889160156,293.5773010253906,297.23394775390625,285.652587890625,1.0,0.4511304795742035,1.0,1.0,0.0,1.0,-2.3831143379211426,2.3831095695495605,4.570402779791039e-06,1.8426796197891235,0.8841840028762817,0.8841840028762817,0.0,93.51451873779295,100.0,19119.552734375,-0.0,1152.3309326171875,1.0,283.1499938964844,284.9618530273437,290.5440979003906,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17860.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492573022842407,1.0,0.0,0.0,2.521808862686157,2.521820545196533,4.243436819706403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.908203125,0.0,509.1386413574219,1895.4371337890625,0.0,1235.6429443359375,0.6267681121826172,1.0,0.0,3.0,1.0,0.0
12048000,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.9990000128746032,0.5613399744033813,0.4339744448661804,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.8538728356361389,0.3009908199310303,0.2859950661659241,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.8151213526725769,0.2588606178760528,0.1822931617498397,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.7600737810134888,0.2100300788879394,0.2006435841321945,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.7418015003204346,0.1942660808563232,0.8822900652885437,285.65234375,285.5455627441406,293.5773620605469,287.5423889160156,293.5773010253906,297.23394775390625,285.652587890625,1.0,0.4511304795742035,1.0,1.0,0.0,1.0,-2.3831143379211426,2.3831095695495605,4.570402779791039e-06,1.8426796197891235,0.8841840028762817,0.8841840028762817,0.0,93.51451873779295,100.0,19119.552734375,-0.0,1152.3309326171875,1.0,283.1499938964844,284.9618530273437,290.5440979003906,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17860.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492573022842407,1.0,0.0,0.0,2.521808862686157,2.521820545196533,4.243436819706403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.908203125,0.0,509.1386413574219,1895.4371337890625,0.0,1235.6429443359375,0.6267681121826172,1.0,0.0,3.0,1.0,0.0
12048060,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.9990000128746032,0.5596957206726074,0.4383949637413025,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.853497326374054,0.3036272525787353,0.2885172963142395,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.813037633895874,0.2593842148780823,0.1826869249343872,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.7587301135063171,0.2109956443309784,0.2015984654426574,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.7395054697990417,0.1942565590143203,0.8824782371520996,285.6574401855469,285.5538330078125,293.5803527832031,287.5346069335937,293.58026123046875,297.2355041503906,285.6578063964844,1.0,0.45359867811203,1.0,1.0,0.0,1.0,-2.3932993412017822,2.39329481124878,4.609471943695098e-06,1.8505527973175049,0.8856165409088135,0.8856165409088135,0.0,94.97896575927734,103.0,19194.140625,-0.0,1169.893798828125,1.0,283.1499938964844,284.9651794433594,290.5393981933594,291.846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17864.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650229275226593,1.0,0.0,0.0,2.526777982711792,2.526789665222168,4.26017578547544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.0126953125,0.0,511.8116149902344,1895.4371337890625,0.0,1242.30908203125,0.6278825402259827,1.0,0.0,3.0,1.0,0.0
12048120,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.9990000128746032,0.5596957206726074,0.4383949637413025,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.853497326374054,0.3036272525787353,0.2885172963142395,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.813037633895874,0.2593842148780823,0.1826869249343872,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.7587301135063171,0.2109956443309784,0.2015984654426574,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.7395054697990417,0.1942565590143203,0.8824782371520996,285.6574401855469,285.5538330078125,293.5803527832031,287.5346069335937,293.58026123046875,297.2355041503906,285.6578063964844,1.0,0.45359867811203,1.0,1.0,0.0,1.0,-2.3932993412017822,2.39329481124878,4.609471943695098e-06,1.8505527973175049,0.8856165409088135,0.8856165409088135,0.0,94.97896575927734,103.0,19194.140625,-0.0,1169.893798828125,1.0,283.1499938964844,284.9651794433594,290.5393981933594,291.846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17864.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650229275226593,1.0,0.0,0.0,2.526777982711792,2.526789665222168,4.26017578547544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.0126953125,0.0,511.8116149902344,1895.4371337890625,0.0,1242.30908203125,0.6278825402259827,1.0,0.0,3.0,1.0,0.0
12048180,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.9990000128746032,0.5570093989372253,0.4442110955715179,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.8522896766662598,0.3062806725502014,0.2910713255405426,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.810157835483551,0.2599252164363861,0.1831043660640716,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.7566555738449097,0.2119623273611068,0.2025700211524963,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641845703125,0.7365258932113647,0.1942233294248581,0.8826420903205872,285.6643371582031,285.5599975585937,293.5851745605469,287.52801513671875,293.5850524902344,297.2377624511719,285.6647644042969,1.0,0.4565986394882202,1.0,1.0,0.0,1.0,-2.405219078063965,2.405214548110962,4.655430529965088e-06,1.8597749471664429,0.8870843052864075,0.8870843052864075,0.0,96.87892150878906,106.0,19283.12109375,-0.0,1191.3836669921875,1.0,283.1499938964844,284.969970703125,290.5348205566406,291.8466796875,293.1499938964844,293.1499938964844,283.1499938964844,17866.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516107320785522,1.0,0.0,0.0,2.531660556793213,2.531672239303589,4.276655829471565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.84521484375,0.0,514.4369506835938,1895.4371337890625,0.0,1251.8214111328125,0.6289754509925842,1.0,0.0,3.0,1.0,0.0
12048240,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.9990000128746032,0.5570093989372253,0.4442110955715179,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.8522896766662598,0.3062806725502014,0.2910713255405426,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.810157835483551,0.2599252164363861,0.1831043660640716,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.7566555738449097,0.2119623273611068,0.2025700211524963,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641845703125,0.7365258932113647,0.1942233294248581,0.8826420903205872,285.6643371582031,285.5599975585937,293.5851745605469,287.52801513671875,293.5850524902344,297.2377624511719,285.6647644042969,1.0,0.4565986394882202,1.0,1.0,0.0,1.0,-2.405219078063965,2.405214548110962,4.655430529965088e-06,1.8597749471664429,0.8870843052864075,0.8870843052864075,0.0,96.87892150878906,106.0,19283.12109375,-0.0,1191.3836669921875,1.0,283.1499938964844,284.969970703125,290.5348205566406,291.8466796875,293.1499938964844,293.1499938964844,283.1499938964844,17866.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516107320785522,1.0,0.0,0.0,2.531660556793213,2.531672239303589,4.276655829471565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.84521484375,0.0,514.4369506835938,1895.4371337890625,0.0,1251.8214111328125,0.6289754509925842,1.0,0.0,3.0,1.0,0.0
12048300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683959960937,0.9990000128746032,0.5553160309791565,0.4475163221359253,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683044433594,0.8514620661735535,0.3076124489307403,0.292357861995697,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.8084885478019714,0.2602012455463409,0.1833204180002212,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.7554253339767456,0.2124451845884323,0.2030600160360336,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.7348520755767822,0.1941946446895599,0.8826953172683716,285.6683654785156,285.55645751953125,293.5884704589844,287.5252990722656,293.5883178710937,297.23876953125,285.6688232421875,1.0,0.4582473635673523,1.0,1.0,0.0,1.0,-2.411647081375122,2.411642551422119,4.680316123994999e-06,1.8647500276565552,0.8879051804542542,0.8879051804542542,0.0,97.95755004882812,106.0,19332.056640625,-0.0,1203.2755126953125,1.0,283.1499938964844,284.9728088378906,290.53277587890625,291.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,17869.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523929834365845,1.0,0.0,0.0,2.5340378284454346,2.5340495109558105,4.284691215161729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.521484375,0.0,515.7286987304688,1895.4371337890625,0.0,1257.226806640625,0.6295101046562195,1.0,0.0,3.0,1.0,0.0
12048360,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.9990000128746032,0.5534353256225586,0.4510353505611419,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.850521445274353,0.3089471161365509,0.2936497330665588,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.806691586971283,0.260480672121048,0.1835407316684723,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725158691406,0.754099428653717,0.2129273116588592,0.2035519182682037,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724853515625,0.7330833077430725,0.1941564679145813,0.8827193975448608,285.67266845703125,285.5633850097656,293.5923767089844,287.52301025390625,293.5921936035156,297.2385559082031,285.67315673828125,1.0,0.4599744975566864,1.0,1.0,0.0,1.0,-2.41831111907959,2.418306350708008,4.706189429271035e-06,1.8699084520339968,0.8886460065841675,0.8886460065841675,0.0,99.10799407958984,94.0,19383.9765625,-0.0,1215.7977294921875,1.0,283.1499938964844,284.9758605957031,290.5309753417969,291.84820556640625,293.1499938964844,293.1499938964844,283.1499938964844,17865.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653213620185852,1.0,0.0,0.0,2.536572933197021,2.536584615707397,4.293268318633636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.4208984375,0.0,517.07177734375,1895.4371337890625,0.0,1262.9130859375,0.6300715804100037,1.0,0.0,3.0,1.0,0.0
12048420,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.9990000128746032,0.5506477952003479,0.4457875490188598,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734619140625,0.8560541868209839,0.3115859627723694,0.2960895001888275,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734924316406,0.8103348612785339,0.2610116004943847,0.1838764101266861,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.7579841017723083,0.2138543128967285,0.204383298754692,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.7355433702468872,0.1940332949161529,0.8819632530212402,285.6734313964844,285.5632629394531,293.6024169921875,287.52001953125,293.6021728515625,297.2390441894531,285.6731262207031,1.0,0.4580393731594085,1.0,1.0,0.0,1.0,-2.4154515266418457,2.415446758270264,4.695513325714273e-06,1.867927312850952,0.8902075290679932,0.8902075290679932,0.0,97.631103515625,97.0,19396.765625,-0.0,1206.3602294921875,1.0,283.1499938964844,284.9746398925781,290.5271911621094,291.8477478027344,293.1499938964844,293.1499938964844,283.1499938964844,17865.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547235250473022,1.0,0.0,0.0,2.5415472984313965,2.5415589809417725,4.310123529194243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.61328125,0.0,519.7501220703125,1895.4371337890625,0.0,1273.4154052734375,0.6311808228492737,1.0,0.0,3.0,1.0,0.0
12048480,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.9990000128746032,0.5506477952003479,0.4457875490188598,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734619140625,0.8560541868209839,0.3115859627723694,0.2960895001888275,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734924316406,0.8103348612785339,0.2610116004943847,0.1838764101266861,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.7579841017723083,0.2138543128967285,0.204383298754692,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.7355433702468872,0.1940332949161529,0.8819632530212402,285.6734313964844,285.5632629394531,293.6024169921875,287.52001953125,293.6021728515625,297.2390441894531,285.6731262207031,1.0,0.4580393731594085,1.0,1.0,0.0,1.0,-2.4154515266418457,2.415446758270264,4.695513325714273e-06,1.867927312850952,0.8902075290679932,0.8902075290679932,0.0,97.631103515625,97.0,19396.765625,-0.0,1206.3602294921875,1.0,283.1499938964844,284.9746398925781,290.5271911621094,291.8477478027344,293.1499938964844,293.1499938964844,283.1499938964844,17865.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547235250473022,1.0,0.0,0.0,2.5415472984313965,2.5415589809417725,4.310123529194243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.61328125,0.0,519.7501220703125,1895.4371337890625,0.0,1273.4154052734375,0.6311808228492737,1.0,0.0,3.0,1.0,0.0
12048540,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.9990000128746032,0.5495510101318359,0.4436034858226776,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.8597721457481384,0.3142415881156921,0.2985580563545227,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.8121500015258789,0.2615583837032318,0.1842343360185623,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7602483630180359,0.2147919535636901,0.2052386254072189,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.7365344762802124,0.1939684003591537,0.8814677596092224,285.6732482910156,285.5589599609375,293.6158142089844,287.5193786621094,293.615478515625,297.2406616210937,285.6734313964844,1.0,0.4580681324005127,1.0,1.0,0.0,1.0,-2.4166433811187744,2.4166386127471924,4.699847067968221e-06,1.8686919212341309,0.8918142914772034,0.8918142914772034,0.0,97.08697509765624,100.0,19430.693359375,-0.0,1205.5174560546875,1.0,283.1499938964844,284.9735717773437,290.5223999023437,291.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,17864.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553236246109009,1.0,0.0,0.0,2.546508550643921,2.546520233154297,4.326967371071078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.5615234375,0.0,522.4307861328125,1895.4371337890625,0.0,1277.6036376953125,0.6322886347770691,1.0,0.0,3.0,1.0,0.0
12048600,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.9990000128746032,0.5495510101318359,0.4436034858226776,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.8597721457481384,0.3142415881156921,0.2985580563545227,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.8121500015258789,0.2615583837032318,0.1842343360185623,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7602483630180359,0.2147919535636901,0.2052386254072189,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.7365344762802124,0.1939684003591537,0.8814677596092224,285.6732482910156,285.5589599609375,293.6158142089844,287.5193786621094,293.615478515625,297.2406616210937,285.6734313964844,1.0,0.4580681324005127,1.0,1.0,0.0,1.0,-2.4166433811187744,2.4166386127471924,4.699847067968221e-06,1.8686919212341309,0.8918142914772034,0.8918142914772034,0.0,97.08697509765624,100.0,19430.693359375,-0.0,1205.5174560546875,1.0,283.1499938964844,284.9735717773437,290.5223999023437,291.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,17864.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553236246109009,1.0,0.0,0.0,2.546508550643921,2.546520233154297,4.326967371071078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.5615234375,0.0,522.4307861328125,1895.4371337890625,0.0,1277.6036376953125,0.6322886347770691,1.0,0.0,3.0,1.0,0.0
12048660,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.9990000128746032,0.5480278730392456,0.444766104221344,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.8614320755004883,0.3169346451759338,0.3010960221290588,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67828369140625,0.812037467956543,0.2621336579322815,0.1846383512020111,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6782531738281,0.7607010006904602,0.2157487720251083,0.2061487585306167,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.7359260320663452,0.193956047296524,0.8814228177070618,285.6783447265625,285.5496826171875,293.6330261230469,287.5215148925781,293.6325988769531,297.2419128417969,285.6787109375,1.0,0.4592780470848083,1.0,1.0,0.0,1.0,-2.4226107597351074,2.4226062297821045,4.722985067928676e-06,1.8732699155807493,0.893686056137085,0.893686056137085,0.0,97.58274841308594,88.0,19504.95703125,-0.0,1214.5478515625,1.0,283.1499938964844,284.9765319824219,290.5226745605469,291.8459167480469,293.1499938964844,293.1499938964844,283.1499938964844,17856.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555008888244629,1.0,0.0,0.0,2.551748037338257,2.551759719848633,4.344791193489073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.92236328125,0.0,525.238037109375,1895.4371337890625,0.0,1278.8426513671875,0.6334512233734131,1.0,0.0,3.0,1.0,0.0
12048720,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.9990000128746032,0.5480278730392456,0.444766104221344,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.8614320755004883,0.3169346451759338,0.3010960221290588,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67828369140625,0.812037467956543,0.2621336579322815,0.1846383512020111,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6782531738281,0.7607010006904602,0.2157487720251083,0.2061487585306167,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.7359260320663452,0.193956047296524,0.8814228177070618,285.6783447265625,285.5496826171875,293.6330261230469,287.5215148925781,293.6325988769531,297.2419128417969,285.6787109375,1.0,0.4592780470848083,1.0,1.0,0.0,1.0,-2.4226107597351074,2.4226062297821045,4.722985067928676e-06,1.8732699155807493,0.893686056137085,0.893686056137085,0.0,97.58274841308594,88.0,19504.95703125,-0.0,1214.5478515625,1.0,283.1499938964844,284.9765319824219,290.5226745605469,291.8459167480469,293.1499938964844,293.1499938964844,283.1499938964844,17856.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555008888244629,1.0,0.0,0.0,2.551748037338257,2.551759719848633,4.344791193489073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.92236328125,0.0,525.238037109375,1895.4371337890625,0.0,1278.8426513671875,0.6334512233734131,1.0,0.0,3.0,1.0,0.0
12048780,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.9990000128746032,0.5472010374069214,0.435213029384613,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.8700212240219116,0.3196240365505218,0.3035348951816559,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.8181496858596802,0.2626989781856537,0.1849638074636459,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.7671822309494019,0.2166863083839416,0.2069428712129593,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.7407729029655457,0.1939402818679809,0.8808932900428772,285.67779541015625,285.5346374511719,293.654541015625,287.5267944335937,293.6540222167969,297.2435913085937,285.67742919921875,1.0,0.4557908773422241,1.0,1.0,0.0,1.0,-2.414791822433472,2.4147870540618896,4.692965831054607e-06,1.8674243688583367,0.8957676291465759,0.8957676291465759,0.0,94.84906005859376,91.0,19507.81640625,-0.0,1194.1409912109375,1.0,283.1499938964844,284.97381591796875,290.5275573730469,291.8522644042969,293.1499938964844,293.1499938964844,283.1499938964844,17845.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655684769153595,1.0,0.0,0.0,2.5574238300323486,2.557435750961304,4.364140977486386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.86962890625,0.0,528.2767944335938,1895.4371337890625,0.0,1280.128173828125,0.634706437587738,1.0,0.0,3.0,1.0,0.0
12048840,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.9990000128746032,0.5472010374069214,0.435213029384613,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.8700212240219116,0.3196240365505218,0.3035348951816559,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.8181496858596802,0.2626989781856537,0.1849638074636459,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.7671822309494019,0.2166863083839416,0.2069428712129593,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.7407729029655457,0.1939402818679809,0.8808932900428772,285.67779541015625,285.5346374511719,293.654541015625,287.5267944335937,293.6540222167969,297.2435913085937,285.67742919921875,1.0,0.4557908773422241,1.0,1.0,0.0,1.0,-2.414791822433472,2.4147870540618896,4.692965831054607e-06,1.8674243688583367,0.8957676291465759,0.8957676291465759,0.0,94.84906005859376,91.0,19507.81640625,-0.0,1194.1409912109375,1.0,283.1499938964844,284.97381591796875,290.5275573730469,291.8522644042969,293.1499938964844,293.1499938964844,283.1499938964844,17845.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655684769153595,1.0,0.0,0.0,2.5574238300323486,2.557435750961304,4.364140977486386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.86962890625,0.0,528.2767944335938,1895.4371337890625,0.0,1280.128173828125,0.634706437587738,1.0,0.0,3.0,1.0,0.0
