time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048900,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.9990000128746032,0.5475870966911316,0.4317543804645538,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.8735536336898804,0.3209792673587799,0.3047690093517303,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.8204434514045715,0.2629904150962829,0.1851364374160766,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.7697452902793884,0.2171631604433059,0.2073518931865692,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.7425910234451294,0.1939626187086105,0.8807590007781982,285.6763000488281,285.51983642578125,293.6670837402344,287.5307312011719,293.66650390625,297.24493408203125,285.67633056640625,1.0,0.4550415575504303,1.0,1.0,0.0,1.0,-2.4126458168029785,2.4126410484313965,4.68437474410166e-06,1.865622520446777,0.8969404697418213,0.8969404697418213,0.0,93.8858642578125,91.0,19517.2421875,-0.0,1187.6943359375,1.0,283.1499938964844,284.9720153808594,290.5302429199219,291.85467529296875,293.1499938964844,293.1499938964844,283.1499938964844,17842.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555763483047485,1.0,0.0,0.0,2.56036114692688,2.560372829437256,4.37417128296147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.69970703125,0.0,529.8663940429688,1895.4371337890625,0.0,1279.370361328125,0.6353594660758972,1.0,0.0,3.0,1.0,0.0
12048960,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67755126953125,0.9990000128746032,0.5479220747947693,0.4298017024993896,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775207519531,0.8761172294616699,0.3223473727703094,0.3060313761234283,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.677490234375,0.8218733668327332,0.2632918059825897,0.1853283792734146,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.677490234375,0.7714630365371704,0.2176484316587448,0.2077863812446594,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6774597167969,0.7436655163764954,0.1940069198608398,0.8808178305625916,285.6775207519531,285.5129089355469,293.680908203125,287.5356140136719,293.68023681640625,297.2461853027344,285.677734375,1.0,0.4547193348407745,1.0,1.0,0.0,1.0,-2.412637233734131,2.412632465362549,4.684274244937114e-06,1.8655798435211184,0.8981518745422363,0.8981518745422363,0.0,93.38546752929688,94.0,19545.462890625,-0.0,1185.62841796875,1.0,283.1499938964844,284.97216796875,290.5341186523437,291.85894775390625,293.1499938964844,293.1499938964844,283.1499938964844,17831.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553677320480347,1.0,0.0,0.0,2.5635907649993896,2.5636026859283447,4.38521368550937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.9150390625,0.0,531.5797729492188,1895.4371337890625,0.0,1277.9119873046875,0.636069118976593,1.0,0.0,3.0,1.0,0.0
12049020,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68359375,0.9990000128746032,0.5480920076370239,0.4285758733749389,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.8794739246368408,0.3251185119152069,0.3086161315441131,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.823189914226532,0.2639209032058716,0.185750737786293,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.7733530402183533,0.2186384350061416,0.2087017446756363,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.7444534301757812,0.1941297352313995,0.8812620639801025,285.6835327148437,285.48370361328125,293.7125549316406,287.54833984375,293.7117614746094,297.248291015625,285.6839599609375,1.0,0.4551522433757782,1.0,1.0,0.0,1.0,-2.4164066314697266,2.4164018630981445,4.6988093345134985e-06,1.8684457540512085,0.9010985493659972,0.9010985493659972,0.0,93.19203186035156,97.0,19634.6484375,-0.0,1189.204345703125,1.0,283.1499938964844,284.97515869140625,290.5469665527344,291.87451171875,293.1499938964844,293.1499938964844,283.1499938964844,17807.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550422310829163,1.0,0.0,0.0,2.570642232894897,2.5706541538238525,4.409371285873931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.23486328125,0.0,535.3348388671875,1895.4371337890625,0.0,1275.638916015625,0.6406186819076538,1.0,0.0,3.0,1.0,0.0
12049080,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68359375,0.9990000128746032,0.5480920076370239,0.4285758733749389,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.8794739246368408,0.3251185119152069,0.3086161315441131,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.823189914226532,0.2639209032058716,0.185750737786293,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.7733530402183533,0.2186384350061416,0.2087017446756363,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.7444534301757812,0.1941297352313995,0.8812620639801025,285.6835327148437,285.48370361328125,293.7125549316406,287.54833984375,293.7117614746094,297.248291015625,285.6839599609375,1.0,0.4551522433757782,1.0,1.0,0.0,1.0,-2.4164066314697266,2.4164018630981445,4.6988093345134985e-06,1.8684457540512085,0.9010985493659972,0.9010985493659972,0.0,93.19203186035156,97.0,19634.6484375,-0.0,1189.204345703125,1.0,283.1499938964844,284.97515869140625,290.5469665527344,291.87451171875,293.1499938964844,293.1499938964844,283.1499938964844,17807.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550422310829163,1.0,0.0,0.0,2.570642232894897,2.5706541538238525,4.409371285873931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.23486328125,0.0,535.3348388671875,1895.4371337890625,0.0,1275.638916015625,0.6406186819076538,1.0,0.0,3.0,1.0,0.0
12049140,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795349121094,0.9990000128746032,0.5472583174705505,0.4302693605422973,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795349121094,0.8808350563049316,0.3278909027576446,0.3112467229366302,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.8227993845939636,0.2645438909530639,0.1862009763717651,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.7735083103179932,0.2196210622787475,0.209650918841362,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.74369215965271,0.194240540266037,0.8818766474723816,285.6795349121094,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2492980957031,285.6796569824219,1.0,0.4567120373249054,1.0,1.0,0.0,1.0,-2.424018383026123,2.424013614654541,4.728374733531382e-06,1.874309062957764,0.9044708013534546,0.9044708013534546,0.0,93.86605072021484,100.0,19803.248046875,-0.0,1200.848876953125,1.0,283.1499938964844,284.9631652832031,290.5683288574219,291.9037170410156,293.1499938964844,293.1499938964844,283.1499938964844,18230.26171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556203365325928,1.0,0.0,0.0,2.611079216003418,2.6110916137695312,4.549183643121069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.03955078125,0.0,560.2369384765625,1895.4371337890625,0.0,1279.677734375,0.6507128477096558,1.0,0.0,3.0,1.0,0.0
12049200,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795349121094,0.9990000128746032,0.5472583174705505,0.4302693605422973,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795349121094,0.8808350563049316,0.3278909027576446,0.3112467229366302,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.8227993845939636,0.2645438909530639,0.1862009763717651,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.7735083103179932,0.2196210622787475,0.209650918841362,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.74369215965271,0.194240540266037,0.8818766474723816,285.6795349121094,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2492980957031,285.6796569824219,1.0,0.4567120373249054,1.0,1.0,0.0,1.0,-2.424018383026123,2.424013614654541,4.728374733531382e-06,1.874309062957764,0.9044708013534546,0.9044708013534546,0.0,93.86605072021484,100.0,19803.248046875,-0.0,1200.848876953125,1.0,283.1499938964844,284.9631652832031,290.5683288574219,291.9037170410156,293.1499938964844,293.1499938964844,283.1499938964844,18230.26171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556203365325928,1.0,0.0,0.0,2.611079216003418,2.6110916137695312,4.549183643121069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.03955078125,0.0,560.2369384765625,1895.4371337890625,0.0,1279.677734375,0.6507128477096558,1.0,0.0,3.0,1.0,0.0
12049260,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.9990000128746032,0.5452716946601868,0.4342154562473297,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707763671875,0.8806153535842896,0.3306276202201843,0.3138712346553802,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707763671875,0.8210669159889221,0.2651285529136657,0.1866442412137985,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707763671875,0.7722945809364319,0.2205663919448852,0.2105921059846878,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708068847656,0.7416925430297852,0.1942904889583587,0.8823663592338562,285.6707763671875,285.3935241699219,293.7923278808594,287.5854187011719,293.79132080078125,297.2491149902344,285.67071533203125,1.0,0.459075391292572,1.0,1.0,0.0,1.0,-2.434162139892578,2.434157371520996,4.767977316078032e-06,1.8821512460708616,0.9084405899047852,0.9084405899047852,0.0,95.203369140625,103.0,20015.212890625,-0.0,1218.2899169921875,1.0,283.1499938964844,284.9440002441406,290.5948181152344,291.94171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18866.8359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575061678886414,1.0,0.0,0.0,2.667926549911499,2.6679391860961914,4.7494253863078484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.06982421875,0.0,596.7240600585938,1895.4371337890625,0.0,1292.90576171875,0.6647350788116455,1.0,0.0,3.0,1.0,0.0
12049320,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.9990000128746032,0.5452716946601868,0.4342154562473297,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707763671875,0.8806153535842896,0.3306276202201843,0.3138712346553802,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707763671875,0.8210669159889221,0.2651285529136657,0.1866442412137985,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707763671875,0.7722945809364319,0.2205663919448852,0.2105921059846878,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708068847656,0.7416925430297852,0.1942904889583587,0.8823663592338562,285.6707763671875,285.3935241699219,293.7923278808594,287.5854187011719,293.79132080078125,297.2491149902344,285.67071533203125,1.0,0.459075391292572,1.0,1.0,0.0,1.0,-2.434162139892578,2.434157371520996,4.767977316078032e-06,1.8821512460708616,0.9084405899047852,0.9084405899047852,0.0,95.203369140625,103.0,20015.212890625,-0.0,1218.2899169921875,1.0,283.1499938964844,284.9440002441406,290.5948181152344,291.94171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18866.8359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575061678886414,1.0,0.0,0.0,2.667926549911499,2.6679391860961914,4.7494253863078484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.06982421875,0.0,596.7240600585938,1895.4371337890625,0.0,1292.90576171875,0.6647350788116455,1.0,0.0,3.0,1.0,0.0
12049380,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592102050781,0.9990000128746032,0.5421711206436157,0.4398351907730102,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.8792373538017273,0.3333214819431305,0.3164734542369842,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.8183469772338867,0.2656715512275696,0.1870713382959365,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.770084023475647,0.221467062830925,0.2115095108747482,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.738781750202179,0.1942607462406158,0.8825979232788086,285.65924072265625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2480773925781,285.6590881347656,1.0,0.4620001912117004,1.0,1.0,0.0,1.0,-2.445932388305664,2.445927381515503,4.814177827938693e-06,1.8912683725357056,0.9130221009254456,0.9130221009254456,0.0,97.0403823852539,91.0,20255.62109375,-0.0,1239.8824462890625,1.0,283.1499938964844,284.92059326171875,290.622314453125,291.9834289550781,293.1499938964844,293.1499938964844,283.1499938964844,19643.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606571078300476,1.0,0.0,0.0,2.736100912094116,2.736114263534546,4.995254130335525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.64208984375,0.0,642.5258178710938,1895.4371337890625,0.0,1315.1851806640625,0.6814432144165039,1.0,0.0,3.0,1.0,0.0
12049440,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592102050781,0.9990000128746032,0.5421711206436157,0.4398351907730102,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.8792373538017273,0.3333214819431305,0.3164734542369842,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.8183469772338867,0.2656715512275696,0.1870713382959365,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.770084023475647,0.221467062830925,0.2115095108747482,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.738781750202179,0.1942607462406158,0.8825979232788086,285.65924072265625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2480773925781,285.6590881347656,1.0,0.4620001912117004,1.0,1.0,0.0,1.0,-2.445932388305664,2.445927381515503,4.814177827938693e-06,1.8912683725357056,0.9130221009254456,0.9130221009254456,0.0,97.0403823852539,91.0,20255.62109375,-0.0,1239.8824462890625,1.0,283.1499938964844,284.92059326171875,290.622314453125,291.9834289550781,293.1499938964844,293.1499938964844,283.1499938964844,19643.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606571078300476,1.0,0.0,0.0,2.736100912094116,2.736114263534546,4.995254130335525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.64208984375,0.0,642.5258178710938,1895.4371337890625,0.0,1315.1851806640625,0.6814432144165039,1.0,0.0,3.0,1.0,0.0
12049500,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.9990000128746032,0.540542721748352,0.4382831454277038,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.8814665675163269,0.3346391320228576,0.3177114129066467,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.8194881081581116,0.2659155428409576,0.1872389614582061,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7714836597442627,0.2218874245882034,0.2119035422801971,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.7395285367965698,0.1942022740840912,0.8823414444923401,285.6483154296875,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.2474975585937,285.6471862792969,1.0,0.4613731503486633,1.0,1.0,0.0,1.0,-2.445936441421509,2.4459316730499268,4.814547537534963e-06,1.8914575576782229,0.9154915809631348,0.9154915809631348,0.0,96.64436340332033,91.0,20358.046875,-0.0,1238.2296142578125,1.0,283.1499938964844,284.90203857421875,290.6358947753906,292.0048828125,293.1499938964844,293.1499938964844,283.1499938964844,20187.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625725030899048,1.0,0.0,0.0,2.7813124656677246,2.7813262939453125,5.161701892575365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.8037109375,0.0,674.2792358398438,1895.4371337890625,0.0,1328.8355712890625,0.6897115707397461,1.0,0.0,3.0,1.0,0.0
12049560,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378479003906,0.9990000128746032,0.5395603775978088,0.4336810111999511,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.8857715725898743,0.3359354734420776,0.3188933432102203,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.8223744034767151,0.2661406993865967,0.1873666793107986,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63824462890625,0.7746580839157104,0.2222882807254791,0.2122430503368377,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.7418326139450073,0.1941270679235458,0.8818115592002869,285.637939453125,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2472229003906,285.63690185546875,1.0,0.4597246050834656,1.0,1.0,0.0,1.0,-2.441757917404175,2.4417531490325928,4.798258032678859e-06,1.888294339179993,0.9181088805198668,0.9181088805198668,0.0,95.32247924804688,94.0,20409.55859375,-0.0,1227.755859375,1.0,283.1499938964844,284.8871459960937,290.6475830078125,292.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,20519.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644135117530823,1.0,0.0,0.0,2.811906576156616,2.811920642852783,5.275882699606882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.15673828125,0.0,696.1111450195312,1895.4371337890625,0.0,1342.0322265625,0.6999497413635254,1.0,0.0,3.0,1.0,0.0
12049620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.9990000128746032,0.5384253263473511,0.4309799969196319,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147766113281,0.8899586200714111,0.3385219871997833,0.3213008642196655,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148681640625,0.8243745565414429,0.2665871679782867,0.1876576244831085,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61492919921875,0.7772002220153809,0.2230846583843231,0.2129684537649154,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.7431030869483948,0.1940113753080368,0.8811107873916626,285.61474609375,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.2469787597656,285.6141357421875,1.0,0.4594934284687042,1.0,1.0,0.0,1.0,-2.441771984100342,2.44176721572876,4.798053851118311e-06,1.888168454170227,0.9237242937088012,0.9237242937088012,0.0,94.6249771118164,97.0,20587.38671875,-0.0,1224.8763427734375,1.0,283.1499938964844,284.85272216796875,290.6687316894531,292.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,21463.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675755381584167,1.0,0.0,0.0,2.8928427696228027,2.892857551574707,5.583968345490575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.7578125,0.0,756.4610595703125,1895.4371337890625,0.0,1364.8682861328125,0.7196551561355591,1.0,0.0,3.0,1.0,0.0
12049680,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.9990000128746032,0.5384253263473511,0.4309799969196319,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147766113281,0.8899586200714111,0.3385219871997833,0.3213008642196655,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148681640625,0.8243745565414429,0.2665871679782867,0.1876576244831085,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61492919921875,0.7772002220153809,0.2230846583843231,0.2129684537649154,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.7431030869483948,0.1940113753080368,0.8811107873916626,285.61474609375,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.2469787597656,285.6141357421875,1.0,0.4594934284687042,1.0,1.0,0.0,1.0,-2.441771984100342,2.44176721572876,4.798053851118311e-06,1.888168454170227,0.9237242937088012,0.9237242937088012,0.0,94.6249771118164,97.0,20587.38671875,-0.0,1224.8763427734375,1.0,283.1499938964844,284.85272216796875,290.6687316894531,292.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,21463.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675755381584167,1.0,0.0,0.0,2.8928427696228027,2.892857551574707,5.583968345490575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.7578125,0.0,756.4610595703125,1895.4371337890625,0.0,1364.8682861328125,0.7196551561355591,1.0,0.0,3.0,1.0,0.0
12049740,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.9990000128746032,0.5366791486740112,0.4319197535514831,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.8916084170341492,0.3411100506782532,0.3237445950508117,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.8242475986480713,0.2670314013957977,0.1879737228155136,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.7775570750236511,0.2238706648349762,0.2137213349342346,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.7424871325492859,0.1939115673303604,0.8807038068771362,285.5963439941406,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2463073730469,285.59588623046875,1.0,0.4604921638965606,1.0,1.0,0.0,1.0,-2.446629047393799,2.446624279022217,4.817121862288332e-06,1.8919144868850708,0.9300541877746582,0.9300541877746582,0.0,95.022216796875,100.0,20806.091796875,-0.0,1232.296630859375,1.0,283.1499938964844,284.8217468261719,290.6921691894531,292.08807373046875,293.1499938964844,293.1499938964844,283.1499938964844,22447.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704472899436951,1.0,0.0,0.0,2.9774365425109863,2.977452278137207,5.915321708016563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.13427734375,0.0,823.0142822265625,1895.4371337890625,0.0,1385.79345703125,0.7401939034461975,1.0,0.0,3.0,1.0,0.0
12049800,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.9990000128746032,0.5366791486740112,0.4319197535514831,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.8916084170341492,0.3411100506782532,0.3237445950508117,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.8242475986480713,0.2670314013957977,0.1879737228155136,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.7775570750236511,0.2238706648349762,0.2137213349342346,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.7424871325492859,0.1939115673303604,0.8807038068771362,285.5963439941406,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2463073730469,285.59588623046875,1.0,0.4604921638965606,1.0,1.0,0.0,1.0,-2.446629047393799,2.446624279022217,4.817121862288332e-06,1.8919144868850708,0.9300541877746582,0.9300541877746582,0.0,95.022216796875,100.0,20806.091796875,-0.0,1232.296630859375,1.0,283.1499938964844,284.8217468261719,290.6921691894531,292.08807373046875,293.1499938964844,293.1499938964844,283.1499938964844,22447.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704472899436951,1.0,0.0,0.0,2.9774365425109863,2.977452278137207,5.915321708016563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.13427734375,0.0,823.0142822265625,1895.4371337890625,0.0,1385.79345703125,0.7401939034461975,1.0,0.0,3.0,1.0,0.0
12049860,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.9990000128746032,0.533992350101471,0.4352661669254303,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.8915736079216003,0.3437017202377319,0.3262158632278442,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.8227242231369019,0.2674769163131714,0.1883081793785095,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.7764699459075928,0.2246504873037338,0.2144918739795684,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.7406056523323059,0.1937935352325439,0.8803645372390747,285.5808410644531,285.0741882324219,294.04986572265625,287.7030029296875,294.0485534667969,297.24517822265625,285.5805358886719,1.0,0.4624006152153015,1.0,1.0,0.0,1.0,-2.454536437988281,2.45453143119812,4.848297066928353e-06,1.8980387449264529,0.9371542930603028,0.9371542930603028,0.0,96.13958740234376,88.0,21050.65234375,-0.0,1246.4007568359375,1.0,283.1499938964844,284.79302978515625,290.7186889648437,292.1280822753906,293.1499938964844,293.1499938964844,283.1499938964844,23455.8515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735786199569702,1.0,0.0,0.0,3.0647575855255127,3.06477427482605,6.267373464652337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.61474609375,0.0,895.5145263671875,1895.4371337890625,0.0,1408.8074951171875,0.7613413333892822,1.0,0.0,3.0,1.0,0.0
12049920,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.9990000128746032,0.533992350101471,0.4352661669254303,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.8915736079216003,0.3437017202377319,0.3262158632278442,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.8227242231369019,0.2674769163131714,0.1883081793785095,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.7764699459075928,0.2246504873037338,0.2144918739795684,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.7406056523323059,0.1937935352325439,0.8803645372390747,285.5808410644531,285.0741882324219,294.04986572265625,287.7030029296875,294.0485534667969,297.24517822265625,285.5805358886719,1.0,0.4624006152153015,1.0,1.0,0.0,1.0,-2.454536437988281,2.45453143119812,4.848297066928353e-06,1.8980387449264529,0.9371542930603028,0.9371542930603028,0.0,96.13958740234376,88.0,21050.65234375,-0.0,1246.4007568359375,1.0,283.1499938964844,284.79302978515625,290.7186889648437,292.1280822753906,293.1499938964844,293.1499938964844,283.1499938964844,23455.8515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735786199569702,1.0,0.0,0.0,3.0647575855255127,3.06477427482605,6.267373464652337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.61474609375,0.0,895.5145263671875,1895.4371337890625,0.0,1408.8074951171875,0.7613413333892822,1.0,0.0,3.0,1.0,0.0
12049980,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.9990000128746032,0.5318314433097839,0.4273213446140289,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8994344472885132,0.346253752708435,0.3285508751869201,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.8277712464332581,0.2678864896297455,0.1885430216789245,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596923828125,0.7821356058120728,0.2253881692886352,0.2151207029819488,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.7446079850196838,0.1936184167861938,0.8792607188224792,285.5594482421875,285.0014343261719,294.1085205078125,287.7288513183594,294.107177734375,297.24444580078125,285.5583801269531,1.0,0.4593761265277862,1.0,1.0,0.0,1.0,-2.447528123855591,2.447523355484009,4.821156380785396e-06,1.8928710222244265,0.9449348449707032,0.9449348449707032,0.0,93.8912353515625,91.0,21201.310546875,-0.0,1228.640625,1.0,283.1499938964844,284.7586975097656,290.7453308105469,292.16680908203125,293.1499938964844,293.1499938964844,283.1499938964844,24483.6328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769687533378601,1.0,0.0,0.0,3.154138803482056,3.154156446456909,6.638270519943035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.29541015625,0.0,973.8433227539062,1895.4371337890625,0.0,1433.9522705078125,0.7829411625862122,1.0,0.0,3.0,1.0,0.0
12050040,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.9990000128746032,0.5318314433097839,0.4273213446140289,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8994344472885132,0.346253752708435,0.3285508751869201,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.8277712464332581,0.2678864896297455,0.1885430216789245,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596923828125,0.7821356058120728,0.2253881692886352,0.2151207029819488,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.7446079850196838,0.1936184167861938,0.8792607188224792,285.5594482421875,285.0014343261719,294.1085205078125,287.7288513183594,294.107177734375,297.24444580078125,285.5583801269531,1.0,0.4593761265277862,1.0,1.0,0.0,1.0,-2.447528123855591,2.447523355484009,4.821156380785396e-06,1.8928710222244265,0.9449348449707032,0.9449348449707032,0.0,93.8912353515625,91.0,21201.310546875,-0.0,1228.640625,1.0,283.1499938964844,284.7586975097656,290.7453308105469,292.16680908203125,293.1499938964844,293.1499938964844,283.1499938964844,24483.6328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769687533378601,1.0,0.0,0.0,3.154138803482056,3.154156446456909,6.638270519943035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.29541015625,0.0,973.8433227539062,1895.4371337890625,0.0,1433.9522705078125,0.7829411625862122,1.0,0.0,3.0,1.0,0.0
12050100,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.545654296875,0.9990000128746032,0.5315307974815369,0.4245469570159912,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.902551770210266,0.3475288450717926,0.3297209441661834,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.829613208770752,0.2680928409099579,0.1886642575263977,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.7842757701873779,0.2257588058710098,0.215439423918724,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461730957031,0.7460119128227234,0.193550243973732,0.8787723183631897,285.5457458496094,284.9642333984375,294.1385192871094,287.741943359375,294.1371459960937,297.2445068359375,285.5447998046875,1.0,0.4587893784046173,1.0,1.0,0.0,1.0,-2.4455316066741943,2.4455268383026123,4.813062332686968e-06,1.8912010192871087,0.949044406414032,0.949044406414032,0.0,93.12068176269533,91.0,21289.47265625,-0.0,1223.064453125,1.0,283.1499938964844,284.7384948730469,290.7572937011719,292.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,25129.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678449809551239,1.0,0.0,0.0,3.207366943359375,3.207384824752808,6.864210604362597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.60693359375,0.0,1022.7471313476562,1895.4371337890625,0.0,1445.01123046875,0.7930235266685486,1.0,0.0,3.0,1.0,0.0
12050160,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.9990000128746032,0.5311592221260071,0.4232100546360016,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.9046708345413208,0.3488103151321411,0.3309093415737152,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8306114673614502,0.268304705619812,0.1887993365526199,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.7855442762374878,0.2261343002319336,0.2157775461673736,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.7466691732406616,0.1934991478919983,0.8784416913986206,285.53839111328125,284.95001220703125,294.1689147949219,287.7550964355469,294.1675109863281,297.2445373535156,285.537841796875,1.0,0.4585874378681183,1.0,1.0,0.0,1.0,-2.4455223083496094,2.445517301559448,4.8129886636161245e-06,1.8911741971969604,0.9530628323554992,0.9530628323554992,0.0,92.78363800048828,94.0,21376.54296875,-0.0,1221.6497802734375,1.0,283.1499938964844,284.7260437011719,290.7689514160156,292.2001037597656,293.1499938964844,293.1499938964844,283.1499938964844,25531.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797546148300171,1.0,0.0,0.0,3.244836807250977,3.2448554039001465,7.025529384918627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.46923828125,0.0,1057.7620849609375,1895.4371337890625,0.0,1454.7904052734375,0.8048248291015625,1.0,0.0,3.0,1.0,0.0
12050220,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.9990000128746032,0.5298579931259155,0.4230715930461883,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.9071309566497804,0.3513911068439483,0.3333299458026886,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.831106424331665,0.2687427997589111,0.1890995651483535,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.7865210175514221,0.2268959134817123,0.2164909839630127,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.7466405034065247,0.1934187710285186,0.8780479431152344,285.5235290527344,284.95001220703125,294.2307434082031,287.7816162109375,294.22930908203125,297.24432373046875,285.5232238769531,1.0,0.4591803252696991,1.0,1.0,0.0,1.0,-2.449005126953125,2.449000358581543,4.826649274036754e-06,1.8938443660736084,0.9605923295021056,0.9605923295021056,0.0,92.8608856201172,97.0,21593.421875,-0.0,1226.104248046875,1.0,283.1499938964844,284.6986083984375,290.794921875,292.2376403808594,293.1499938964844,293.1499938964844,283.1499938964844,26624.935546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823912262916565,1.0,0.0,0.0,3.3352043628692627,3.335223913192749,7.42229531169869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5244140625,0.0,1146.238037109375,1895.4371337890625,0.0,1474.6558837890625,0.8266482353210449,1.0,0.0,3.0,1.0,0.0
12050280,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.9990000128746032,0.5298579931259155,0.4230715930461883,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.9071309566497804,0.3513911068439483,0.3333299458026886,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.831106424331665,0.2687427997589111,0.1890995651483535,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.7865210175514221,0.2268959134817123,0.2164909839630127,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.7466405034065247,0.1934187710285186,0.8780479431152344,285.5235290527344,284.95001220703125,294.2307434082031,287.7816162109375,294.22930908203125,297.24432373046875,285.5232238769531,1.0,0.4591803252696991,1.0,1.0,0.0,1.0,-2.449005126953125,2.449000358581543,4.826649274036754e-06,1.8938443660736084,0.9605923295021056,0.9605923295021056,0.0,92.8608856201172,97.0,21593.421875,-0.0,1226.104248046875,1.0,283.1499938964844,284.6986083984375,290.794921875,292.2376403808594,293.1499938964844,293.1499938964844,283.1499938964844,26624.935546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823912262916565,1.0,0.0,0.0,3.3352043628692627,3.335223913192749,7.42229531169869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5244140625,0.0,1146.238037109375,1895.4371337890625,0.0,1474.6558837890625,0.8266482353210449,1.0,0.0,3.0,1.0,0.0
12050340,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.9990000128746032,0.5275919437408447,0.4256182610988617,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.9075821042060852,0.3539926707744598,0.3357976377010345,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.830011248588562,0.2691994607448578,0.1894325464963913,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.7858386039733887,0.2276693731546402,0.2172428965568542,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7451578378677368,0.1933350414037704,0.8778061866760254,285.5126647949219,284.95001220703125,294.293701171875,287.8081970214844,294.2922668457031,297.2437438964844,285.5125427246094,1.0,0.4608034193515777,1.0,1.0,0.0,1.0,-2.456039905548096,2.4560348987579346,4.854370672546793e-06,1.89927351474762,0.9680055379867554,0.9680055379867554,0.0,93.72972869873048,100.0,21836.123046875,-0.0,1238.1162109375,1.0,283.1499938964844,284.6748962402344,290.8232727050781,292.2795715332031,293.1499938964844,293.1499938964844,283.1499938964844,27731.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854040026664734,1.0,0.0,0.0,3.4246702194213867,3.424690723419189,7.82583754244115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.54052734375,0.0,1238.5826416015625,1895.4371337890625,0.0,1497.5233154296875,0.8482536673545837,1.0,0.0,3.0,1.0,0.0
12050400,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.9990000128746032,0.5275919437408447,0.4256182610988617,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.9075821042060852,0.3539926707744598,0.3357976377010345,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.830011248588562,0.2691994607448578,0.1894325464963913,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.7858386039733887,0.2276693731546402,0.2172428965568542,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7451578378677368,0.1933350414037704,0.8778061866760254,285.5126647949219,284.95001220703125,294.293701171875,287.8081970214844,294.2922668457031,297.2437438964844,285.5125427246094,1.0,0.4608034193515777,1.0,1.0,0.0,1.0,-2.456039905548096,2.4560348987579346,4.854370672546793e-06,1.89927351474762,0.9680055379867554,0.9680055379867554,0.0,93.72972869873048,100.0,21836.123046875,-0.0,1238.1162109375,1.0,283.1499938964844,284.6748962402344,290.8232727050781,292.2795715332031,293.1499938964844,293.1499938964844,283.1499938964844,27731.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854040026664734,1.0,0.0,0.0,3.4246702194213867,3.424690723419189,7.82583754244115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.54052734375,0.0,1238.5826416015625,1895.4371337890625,0.0,1497.5233154296875,0.8482536673545837,1.0,0.0,3.0,1.0,0.0
12050460,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.9990000128746032,0.5243241786956787,0.430156797170639,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.9065399169921876,0.3566074073314667,0.3382992744445801,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.827767550945282,0.269671082496643,0.1897913664579391,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.7839518785476685,0.2284500896930694,0.2180227488279342,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.7426055669784546,0.1932225078344345,0.8775548338890076,285.50494384765625,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.242919921875,285.50494384765625,1.0,0.463170051574707,1.0,1.0,0.0,1.0,-2.465562343597412,2.465557336807251,4.892040124104824e-06,1.906630277633667,0.9753379821777344,0.9753379821777344,0.0,95.19131469726562,88.0,22097.146484375,-0.0,1255.6749267578125,1.0,283.1499938964844,284.6541748046875,290.8523254394531,292.3238830566406,293.1499938964844,293.1499938964844,283.1499938964844,28844.90234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889538764953613,1.0,0.0,0.0,3.512967348098755,3.512988805770874,8.234581514443562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.732421875,0.0,1334.46435546875,1895.4371337890625,0.0,1524.6932373046875,0.8695758581161499,1.0,0.0,3.0,1.0,0.0
12050520,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.9990000128746032,0.5243241786956787,0.430156797170639,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.9065399169921876,0.3566074073314667,0.3382992744445801,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.827767550945282,0.269671082496643,0.1897913664579391,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.7839518785476685,0.2284500896930694,0.2180227488279342,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.7426055669784546,0.1932225078344345,0.8775548338890076,285.50494384765625,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.242919921875,285.50494384765625,1.0,0.463170051574707,1.0,1.0,0.0,1.0,-2.465562343597412,2.465557336807251,4.892040124104824e-06,1.906630277633667,0.9753379821777344,0.9753379821777344,0.0,95.19131469726562,88.0,22097.146484375,-0.0,1255.6749267578125,1.0,283.1499938964844,284.6541748046875,290.8523254394531,292.3238830566406,293.1499938964844,293.1499938964844,283.1499938964844,28844.90234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889538764953613,1.0,0.0,0.0,3.512967348098755,3.512988805770874,8.234581514443562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.732421875,0.0,1334.46435546875,1895.4371337890625,0.0,1524.6932373046875,0.8695758581161499,1.0,0.0,3.0,1.0,0.0
12050580,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.9990000128746032,0.5216383934020996,0.4230117499828338,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.9145416617393494,0.3591887950897217,0.3406685590744018,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.8324488997459412,0.2701169848442077,0.190056174993515,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.7892615795135498,0.2291981875896453,0.2186679095029831,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.7462579607963562,0.1930507123470306,0.8765061497688293,285.49169921875,284.95001220703125,294.421875,287.8609619140625,294.42041015625,297.2425537109375,285.49102783203125,1.0,0.4604786038398742,1.0,1.0,0.0,1.0,-2.459678649902344,2.4596736431121826,4.869165877607884e-06,1.90230393409729,0.9824748039245604,0.9824748039245604,0.0,93.2018051147461,76.0,22249.505859375,-0.0,1240.2479248046875,1.0,283.1499938964844,284.62860107421875,290.8792419433594,292.36376953125,293.1499938964844,293.1499938964844,283.1499938964844,29965.09375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927187442779541,1.0,0.0,0.0,3.599883317947388,3.5999057292938232,8.647093068248068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.68017578125,0.0,1433.5885009765625,1895.4371337890625,0.0,1553.7711181640625,0.8905659317970276,1.0,0.0,3.0,1.0,0.0
12050640,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.9990000128746032,0.5216383934020996,0.4230117499828338,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.9145416617393494,0.3591887950897217,0.3406685590744018,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.8324488997459412,0.2701169848442077,0.190056174993515,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.7892615795135498,0.2291981875896453,0.2186679095029831,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.7462579607963562,0.1930507123470306,0.8765061497688293,285.49169921875,284.95001220703125,294.421875,287.8609619140625,294.42041015625,297.2425537109375,285.49102783203125,1.0,0.4604786038398742,1.0,1.0,0.0,1.0,-2.459678649902344,2.4596736431121826,4.869165877607884e-06,1.90230393409729,0.9824748039245604,0.9824748039245604,0.0,93.2018051147461,76.0,22249.505859375,-0.0,1240.2479248046875,1.0,283.1499938964844,284.62860107421875,290.8792419433594,292.36376953125,293.1499938964844,293.1499938964844,283.1499938964844,29965.09375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927187442779541,1.0,0.0,0.0,3.599883317947388,3.5999057292938232,8.647093068248068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.68017578125,0.0,1433.5885009765625,1895.4371337890625,0.0,1553.7711181640625,0.8905659317970276,1.0,0.0,3.0,1.0,0.0
12050700,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.9990000128746032,0.5214231610298157,0.4155909717082977,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.9219645261764526,0.3604670763015747,0.3418033719062805,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.8371976613998413,0.2703318297863006,0.1901546120643615,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.794413149356842,0.2295639365911483,0.2189432382583618,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.7502856850624084,0.1929757297039032,0.875795304775238,285.4804077148437,284.95001220703125,294.4541931152344,287.8739929199219,294.4527282714844,297.242919921875,285.47930908203125,1.0,0.4577715992927551,1.0,1.0,0.0,1.0,-2.451726198196411,2.451721429824829,4.837818323721876e-06,1.896183729171753,0.9858984351158142,0.9858984351158142,0.0,91.09961700439452,76.0,22291.8984375,-0.0,1221.9700927734375,1.0,283.1499938964844,284.6112060546875,290.89044189453125,292.37939453125,293.1499938964844,293.1499938964844,283.1499938964844,30661.23828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69428551197052,1.0,0.0,0.0,3.65061092376709,3.650634050369263,8.892510550140287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.98974609375,0.0,1493.8961181640625,1895.4371337890625,0.0,1565.95068359375,0.9000430703163147,1.0,0.0,3.0,1.0,0.0
