time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050760,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708251953125,0.9990000128746032,0.5220722556114197,0.4060911238193512,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.9314769506454468,0.3617419004440307,0.3429128527641296,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.8434367179870605,0.2705444991588592,0.1902358680963516,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.801057755947113,0.2299281358718872,0.219196155667305,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712829589844,0.7557108402252197,0.1929270774126052,0.8750820755958557,285.4709167480469,284.95001220703125,294.4865417480469,287.8868713378906,294.4850769042969,297.24371337890625,285.46990966796875,1.0,0.4543154537677765,1.0,1.0,0.0,1.0,-2.441194534301758,2.441189765930176,4.796409939444857e-06,1.888050198554993,0.9892757534980774,0.9892757534980774,0.0,88.44495391845703,79.0,22298.59765625,-0.0,1198.4735107421875,1.0,283.1499938964844,284.5978088378906,290.89996337890625,292.390869140625,293.1499938964844,293.1499938964844,283.1499938964844,31092.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954331398010254,1.0,0.0,0.0,3.6850833892822266,3.6851067543029785,9.061245691555088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.67919921875,0.0,1535.483642578125,1895.4371337890625,0.0,1574.9002685546875,0.9111508727073668,1.0,0.0,3.0,1.0,0.0
12050820,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.453857421875,0.9990000128746032,0.5245101451873779,0.3953430950641632,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.943580150604248,0.3643326163291931,0.3452357947826385,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.8510509729385376,0.2710075676441192,0.1904750615358352,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.8091532588005066,0.2306966632604599,0.2198079228401184,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.7622374892234802,0.1929533183574676,0.8745468258857727,285.4538879394531,284.95001220703125,294.5512084960937,287.9122619628906,294.5497131347656,297.2461242675781,285.4534912109375,1.0,0.4512104988098144,1.0,1.0,0.0,1.0,-2.431436061859131,2.431431293487549,4.7576913857483305e-06,1.880241632461548,0.9958568215370178,0.9958568215370178,0.0,85.5659408569336,82.0,22400.275390625,-0.0,1175.1427001953125,1.0,283.1499938964844,284.5716552734375,290.9190368652344,292.4141540527344,293.1499938964844,293.1499938964844,283.1499938964844,32222.607421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967417597770691,1.0,0.0,0.0,3.7684903144836426,3.768514633178711,9.47606565659953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.19873046875,0.0,1639.85302734375,1895.4371337890625,0.0,1585.13525390625,0.9313104152679444,1.0,0.0,3.0,1.0,0.0
12050880,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.453857421875,0.9990000128746032,0.5245101451873779,0.3953430950641632,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.943580150604248,0.3643326163291931,0.3452357947826385,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.8510509729385376,0.2710075676441192,0.1904750615358352,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.8091532588005066,0.2306966632604599,0.2198079228401184,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.7622374892234802,0.1929533183574676,0.8745468258857727,285.4538879394531,284.95001220703125,294.5512084960937,287.9122619628906,294.5497131347656,297.2461242675781,285.4534912109375,1.0,0.4512104988098144,1.0,1.0,0.0,1.0,-2.431436061859131,2.431431293487549,4.7576913857483305e-06,1.880241632461548,0.9958568215370178,0.9958568215370178,0.0,85.5659408569336,82.0,22400.275390625,-0.0,1175.1427001953125,1.0,283.1499938964844,284.5716552734375,290.9190368652344,292.4141540527344,293.1499938964844,293.1499938964844,283.1499938964844,32222.607421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967417597770691,1.0,0.0,0.0,3.7684903144836426,3.768514633178711,9.47606565659953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.19873046875,0.0,1639.85302734375,1895.4371337890625,0.0,1585.13525390625,0.9313104152679444,1.0,0.0,3.0,1.0,0.0
12050940,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9990000128746032,0.5264396667480469,0.3902117908000946,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.9506706595420836,0.3669734299182892,0.3476616442203522,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.8551146388053894,0.2715100646018982,0.1907836496829986,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.8134596943855286,0.2315025329589843,0.2205130606889724,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.7656043171882629,0.1930571496486663,0.8747321963310242,285.4439697265625,284.95001220703125,294.6155700683594,287.9369506835937,294.61407470703125,297.248291015625,285.44384765625,1.0,0.4501373767852783,1.0,1.0,0.0,1.0,-2.429620742797852,2.429615974426269,4.750336302095093e-06,1.878698706626892,1.0,1.0,0.0,84.30696868896484,100.0,22561.07421875,-0.0,1167.828369140625,1.0,283.1499938964844,284.55145263671875,290.9430236816406,292.4455871582031,293.1499938964844,293.1499938964844,283.04998779296875,33399.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978824138641357,1.0,0.0,0.0,3.849352598190308,3.849378108978272,9.88709416560596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.900390625,0.0,1745.9539794921875,1895.4371337890625,0.0,1594.081787109375,0.949873983860016,1.0,0.0,3.0,1.0,0.0
12051000,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9990000128746032,0.5264396667480469,0.3902117908000946,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.9506706595420836,0.3669734299182892,0.3476616442203522,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.8551146388053894,0.2715100646018982,0.1907836496829986,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.8134596943855286,0.2315025329589843,0.2205130606889724,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.7656043171882629,0.1930571496486663,0.8747321963310242,285.4439697265625,284.95001220703125,294.6155700683594,287.9369506835937,294.61407470703125,297.248291015625,285.44384765625,1.0,0.4501373767852783,1.0,1.0,0.0,1.0,-2.429620742797852,2.429615974426269,4.750336302095093e-06,1.878698706626892,1.0,1.0,0.0,84.30696868896484,100.0,22561.07421875,-0.0,1167.828369140625,1.0,283.1499938964844,284.55145263671875,290.9430236816406,292.4455871582031,293.1499938964844,293.1499938964844,283.04998779296875,33399.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978824138641357,1.0,0.0,0.0,3.849352598190308,3.849378108978272,9.88709416560596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.900390625,0.0,1745.9539794921875,1895.4371337890625,0.0,1594.081787109375,0.949873983860016,1.0,0.0,3.0,1.0,0.0
12051060,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.9990000128746032,0.5251951217651367,0.4030866026878357,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.94169944524765,0.369428277015686,0.3501519560813904,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.8467228412628174,0.271847516298294,0.1911481469869613,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.8057568073272705,0.2321929037570953,0.2213249206542968,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.7576438784599304,0.1930364817380905,0.8754377365112305,285.37335205078125,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.2459411621094,285.37371826171875,1.0,0.4562106430530548,1.0,1.0,0.0,1.0,-2.4503161907196045,2.4503114223480225,4.83084841107484e-06,1.894351363182068,1.0,1.0,0.0,87.98835754394531,118.0,23075.49609375,-0.0,1207.32666015625,1.0,283.0520935058594,284.4623107910156,290.99322509765625,292.53369140625,293.1499938964844,293.1499938964844,282.75,34499.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058815956115723,1.0,0.0,0.0,3.9122958183288574,3.9123222827911377,1.0213078667220543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.27880859375,0.0,1833.002197265625,1895.4371337890625,0.0,1657.47509765625,0.9631794095039368,1.0,0.0,3.0,1.0,0.0
12051120,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.9990000128746032,0.5251951217651367,0.4030866026878357,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.94169944524765,0.369428277015686,0.3501519560813904,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.8467228412628174,0.271847516298294,0.1911481469869613,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.8057568073272705,0.2321929037570953,0.2213249206542968,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.7576438784599304,0.1930364817380905,0.8754377365112305,285.37335205078125,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.2459411621094,285.37371826171875,1.0,0.4562106430530548,1.0,1.0,0.0,1.0,-2.4503161907196045,2.4503114223480225,4.83084841107484e-06,1.894351363182068,1.0,1.0,0.0,87.98835754394531,118.0,23075.49609375,-0.0,1207.32666015625,1.0,283.0520935058594,284.4623107910156,290.99322509765625,292.53369140625,293.1499938964844,293.1499938964844,282.75,34499.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058815956115723,1.0,0.0,0.0,3.9122958183288574,3.9123222827911377,1.0213078667220543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.27880859375,0.0,1833.002197265625,1895.4371337890625,0.0,1657.47509765625,0.9631794095039368,1.0,0.0,3.0,1.0,0.0
12051180,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.9990000128746032,0.5167154669761658,0.4308094680309295,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.919865906238556,0.3711368143558502,0.3522415161132812,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8293619155883789,0.2715200185775757,0.1912606805562973,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7882939577102661,0.2323565483093261,0.2219036668539047,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.7415118217468262,0.1924026757478714,0.8747643232345581,285.1639404296875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.23370361328125,285.1636962890625,1.0,0.4671028852462768,1.0,1.0,0.0,1.0,-2.4861459732055664,2.4861412048339844,4.9727809710020665e-06,1.921913981437683,1.0,1.0,0.0,96.00677490234376,121.0,24102.6328125,-0.0,1284.136474609375,1.0,282.7560729980469,284.2174072265625,291.0692138671875,292.6978759765625,293.1499938964844,293.1499938964844,282.45001220703125,35102.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276771664619446,1.0,0.0,0.0,3.9463489055633545,3.946375608444214,1.0391643172624754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.740234375,0.0,1881.2840576171875,1895.4371337890625,0.0,1835.643310546875,0.97128164768219,1.0,0.0,3.0,1.0,0.0
12051240,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.9990000128746032,0.5167154669761658,0.4308094680309295,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.919865906238556,0.3711368143558502,0.3522415161132812,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8293619155883789,0.2715200185775757,0.1912606805562973,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7882939577102661,0.2323565483093261,0.2219036668539047,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.7415118217468262,0.1924026757478714,0.8747643232345581,285.1639404296875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.23370361328125,285.1636962890625,1.0,0.4671028852462768,1.0,1.0,0.0,1.0,-2.4861459732055664,2.4861412048339844,4.9727809710020665e-06,1.921913981437683,1.0,1.0,0.0,96.00677490234376,121.0,24102.6328125,-0.0,1284.136474609375,1.0,282.7560729980469,284.2174072265625,291.0692138671875,292.6978759765625,293.1499938964844,293.1499938964844,282.45001220703125,35102.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276771664619446,1.0,0.0,0.0,3.9463489055633545,3.946375608444214,1.0391643172624754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.740234375,0.0,1881.2840576171875,1895.4371337890625,0.0,1835.643310546875,0.97128164768219,1.0,0.0,3.0,1.0,0.0
12051300,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.5100773572921753,0.44383504986763,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9103010892868042,0.371734619140625,0.3530389070510864,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8215683698654175,0.2711282968521118,0.1911521852016449,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7804199457168579,0.2322359085083007,0.2220008373260498,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7342644333839417,0.1917888075113296,0.8731705546379089,285.0099792480469,284.95001220703125,294.7732849121094,287.9947814941406,294.7719116210937,297.2256774902344,285.0000305175781,1.0,0.4715840220451355,1.0,1.0,0.0,1.0,-2.500838041305542,2.500833034515381,5.031946784583852e-06,1.933399677276612,1.0,1.0,0.0,99.87500762939452,121.0,24986.396484375,-0.0,1318.698486328125,1.0,282.4937744140625,284.0194091796875,291.1198425292969,292.8564758300781,293.1499938964844,293.1499938964844,282.45001220703125,35307.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422364950180054,1.0,0.0,0.0,3.9578120708465576,3.957839250564575,1.045210183292511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.041015625,0.0,1897.7259521484373,1895.4371337890625,0.0,1958.6715087890625,0.9740086197853088,1.0,0.0,3.0,1.0,0.0
12051360,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.5027748942375183,0.4551937282085418,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9018917083740234,0.372187852859497,0.3536224961280823,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8140833377838135,0.270612508058548,0.1909064948558807,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7730433940887451,0.2319966256618499,0.2219358533620834,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7273361086845398,0.1909751147031784,0.8704954385757446,284.9678649902344,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.2167358398437,284.9673156738281,1.0,0.475576102733612,1.0,1.0,0.0,1.0,-2.5116798877716064,2.511674642562866,5.075933131593047e-06,1.941924810409546,0.9998508095741272,0.9998508095741272,0.0,103.56559753417967,124.0,25205.65234375,-0.0,1347.9874267578125,1.0,282.4560241699219,283.9766540527344,291.09716796875,292.80322265625,293.1499938964844,293.1499938964844,282.1499938964844,35469.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501139640808105,1.0,0.0,0.0,3.966567277908325,3.966594457626343,1.0498395113245351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.37451171875,0.0,1910.3983154296875,1895.4371337890625,0.0,2026.43701171875,0.9760937690734864,1.0,0.0,3.0,1.0,0.0
12051420,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.9704592227935792,0.4918953478336334,0.4452757537364959,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.8774468302726746,0.3727403879165649,0.3546994626522064,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.7907348871231079,0.2692852020263672,0.1903797537088394,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.7518290281295776,0.2312101423740387,0.2217325568199157,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7061527371406555,0.1889212876558303,0.8639534711837769,284.7587280273437,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.1994934082031,284.7573547363281,1.0,0.4802762866020202,1.0,1.0,0.0,1.0,-2.491410493850708,2.491405487060547,4.997837550035911e-06,1.9280402660369875,0.9955856204032898,0.9955856204032898,0.0,114.1565170288086,127.0,26010.830078125,-0.0,1368.10546875,1.0,282.15594482421875,283.7225341796875,291.1026916503906,292.8682556152344,293.1499938964844,293.1499938964844,281.8500061035156,35800.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692919373512268,1.0,0.0,0.0,3.974834442138672,3.9748616218566895,1.0542202062424622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.849609375,0.0,1923.854248046875,1895.4371337890625,0.0,2194.552978515625,0.9781627058982848,1.0,0.0,3.0,1.0,0.0
12051480,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.9704592227935792,0.4918953478336334,0.4452757537364959,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.8774468302726746,0.3727403879165649,0.3546994626522064,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.7907348871231079,0.2692852020263672,0.1903797537088394,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.7518290281295776,0.2312101423740387,0.2217325568199157,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7061527371406555,0.1889212876558303,0.8639534711837769,284.7587280273437,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.1994934082031,284.7573547363281,1.0,0.4802762866020202,1.0,1.0,0.0,1.0,-2.491410493850708,2.491405487060547,4.997837550035911e-06,1.9280402660369875,0.9955856204032898,0.9955856204032898,0.0,114.1565170288086,127.0,26010.830078125,-0.0,1368.10546875,1.0,282.15594482421875,283.7225341796875,291.1026916503906,292.8682556152344,293.1499938964844,293.1499938964844,281.8500061035156,35800.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692919373512268,1.0,0.0,0.0,3.974834442138672,3.9748616218566895,1.0542202062424622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.849609375,0.0,1923.854248046875,1895.4371337890625,0.0,2194.552978515625,0.9781627058982848,1.0,0.0,3.0,1.0,0.0
12051540,296.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517272949219,0.9483906030654908,0.4845848977565765,0.4385727047920227,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.8631322383880615,0.3730111718177795,0.3553179502487182,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522155761719,0.7760040163993835,0.2677380442619324,0.1895622014999389,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55242919921875,0.7392199039459229,0.2301995605230331,0.2211319655179977,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.6912245750427246,0.186758279800415,0.8557620048522949,284.5519104003906,284.95001220703125,294.9228515625,288.0452575683594,294.92156982421875,297.1831970214844,284.5502624511719,1.0,0.4830207228660583,1.0,1.0,0.0,1.0,-2.4734227657318115,2.4734177589416504,4.922491825709585e-06,1.912310004234314,0.9885563254356384,0.9885563254356384,0.0,121.27272033691406,130.0,26869.640625,-0.0,1375.097412109375,1.0,281.8559265136719,283.4749755859375,291.1026611328125,292.9188537597656,293.1499938964844,293.1499938964844,281.54998779296875,36085.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841358184814453,1.0,0.0,0.0,3.972465038299561,3.972492218017578,1.0529637393119629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.71044921875,0.0,1923.0892333984373,1895.4371337890625,0.0,2327.351806640625,0.9777991771697998,1.0,0.0,3.0,1.0,0.0
12051600,296.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517272949219,0.9483906030654908,0.4845848977565765,0.4385727047920227,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.8631322383880615,0.3730111718177795,0.3553179502487182,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522155761719,0.7760040163993835,0.2677380442619324,0.1895622014999389,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55242919921875,0.7392199039459229,0.2301995605230331,0.2211319655179977,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.6912245750427246,0.186758279800415,0.8557620048522949,284.5519104003906,284.95001220703125,294.9228515625,288.0452575683594,294.92156982421875,297.1831970214844,284.5502624511719,1.0,0.4830207228660583,1.0,1.0,0.0,1.0,-2.4734227657318115,2.4734177589416504,4.922491825709585e-06,1.912310004234314,0.9885563254356384,0.9885563254356384,0.0,121.27272033691406,130.0,26869.640625,-0.0,1375.097412109375,1.0,281.8559265136719,283.4749755859375,291.1026611328125,292.9188537597656,293.1499938964844,293.1499938964844,281.54998779296875,36085.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841358184814453,1.0,0.0,0.0,3.972465038299561,3.972492218017578,1.0529637393119629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.71044921875,0.0,1923.0892333984373,1895.4371337890625,0.0,2327.351806640625,0.9777991771697998,1.0,0.0,3.0,1.0,0.0
12051660,296.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.34881591796875,0.9305363893508912,0.4779566824436188,0.4328141510486603,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489685058594,0.8531684279441833,0.3731476664543152,0.3557194173336029,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.7652381658554077,0.2660926580429077,0.1886122077703476,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494873046875,0.7301146388053894,0.2290861308574676,0.2203463166952133,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3498229980469,0.679898738861084,0.1846325695514679,0.8473511934280396,284.3489990234375,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.1679382324219,284.3473815917969,1.0,0.4845528304576874,1.0,1.0,0.0,1.0,-2.454796314239502,2.454791307449341,4.848353455599863e-06,1.8977314233779907,0.9788607954978944,0.9788607954978944,0.0,126.77030181884766,133.0,27760.30859375,-0.0,1374.83251953125,1.0,281.55596923828125,283.2336120605469,291.1111755371094,292.9789428710937,293.1499938964844,293.1499938964844,281.25,36351.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970945835113525,1.0,0.0,0.0,3.9603114128112793,3.960338592529297,1.0465306559126477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.27587890625,0.0,1909.43896484375,1895.4371337890625,0.0,2444.8916015625,0.975212574005127,1.0,0.0,3.0,1.0,0.0
12051720,296.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.34881591796875,0.9305363893508912,0.4779566824436188,0.4328141510486603,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489685058594,0.8531684279441833,0.3731476664543152,0.3557194173336029,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.7652381658554077,0.2660926580429077,0.1886122077703476,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494873046875,0.7301146388053894,0.2290861308574676,0.2203463166952133,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3498229980469,0.679898738861084,0.1846325695514679,0.8473511934280396,284.3489990234375,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.1679382324219,284.3473815917969,1.0,0.4845528304576874,1.0,1.0,0.0,1.0,-2.454796314239502,2.454791307449341,4.848353455599863e-06,1.8977314233779907,0.9788607954978944,0.9788607954978944,0.0,126.77030181884766,133.0,27760.30859375,-0.0,1374.83251953125,1.0,281.55596923828125,283.2336120605469,291.1111755371094,292.9789428710937,293.1499938964844,293.1499938964844,281.25,36351.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970945835113525,1.0,0.0,0.0,3.9603114128112793,3.960338592529297,1.0465306559126477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.27587890625,0.0,1909.43896484375,1895.4371337890625,0.0,2444.8916015625,0.975212574005127,1.0,0.0,3.0,1.0,0.0
12051780,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.9156014323234558,0.4714330434799194,0.4271848797798157,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14678955078125,0.8455358147621155,0.3731729388236999,0.3559738993644714,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.756668746471405,0.2643694281578064,0.187576562166214,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.7227559685707092,0.2278992533683776,0.219446912407875,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.6706596612930298,0.1825258582830429,0.838866114616394,284.14678955078125,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.15362548828125,284.1452331542969,1.0,0.4853765368461609,1.0,1.0,0.0,1.0,-2.4358201026916504,2.4358153343200684,4.773427463078406e-06,1.8828833103179927,0.9664765000343324,0.9664765000343324,0.0,131.26792907714844,121.0,28611.24609375,-0.0,1369.92529296875,1.0,281.25604248046875,282.9945983886719,291.1235656738281,293.0425720214844,293.1499938964844,293.1499938964844,280.95001220703125,36620.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093844056129456,1.0,0.0,0.0,3.938265800476074,3.9382927417755127,1.0349117474106606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.865234375,0.0,1883.1627197265625,1895.4371337890625,0.0,2557.525390625,0.9703977704048156,1.0,0.0,3.0,1.0,0.0
12051840,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.9156014323234558,0.4714330434799194,0.4271848797798157,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14678955078125,0.8455358147621155,0.3731729388236999,0.3559738993644714,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.756668746471405,0.2643694281578064,0.187576562166214,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.7227559685707092,0.2278992533683776,0.219446912407875,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.6706596612930298,0.1825258582830429,0.838866114616394,284.14678955078125,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.15362548828125,284.1452331542969,1.0,0.4853765368461609,1.0,1.0,0.0,1.0,-2.4358201026916504,2.4358153343200684,4.773427463078406e-06,1.8828833103179927,0.9664765000343324,0.9664765000343324,0.0,131.26792907714844,121.0,28611.24609375,-0.0,1369.92529296875,1.0,281.25604248046875,282.9945983886719,291.1235656738281,293.0425720214844,293.1499938964844,293.1499938964844,280.95001220703125,36620.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093844056129456,1.0,0.0,0.0,3.938265800476074,3.9382927417755127,1.0349117474106606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.865234375,0.0,1883.1627197265625,1895.4371337890625,0.0,2557.525390625,0.9703977704048156,1.0,0.0,3.0,1.0,0.0
12051900,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950561523437,0.913118064403534,0.4681999385356903,0.4243544638156891,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961853027344,0.8454203009605408,0.3731642067432403,0.3560046553611755,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.99853515625,0.7557730078697205,0.2634991705417633,0.1869920790195465,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998779296875,0.7220777273178101,0.2272963523864746,0.2189008891582489,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.6692469716072083,0.1814868748188018,0.8342653512954712,283.99639892578125,284.95001220703125,295.059814453125,288.0862121582031,295.0586242675781,297.1470947265625,283.9849548339844,1.0,0.4836444854736328,1.0,1.0,0.0,1.0,-2.4255731105804443,2.4255683422088623,4.733270088763675e-06,1.874892950057984,0.958675503730774,0.958675503730774,0.0,131.0299072265625,121.0,29413.515625,-0.0,1356.2568359375,1.0,280.9942321777344,282.80279541015625,291.1600036621094,293.1755065917969,293.1499938964844,293.1499938964844,280.95001220703125,36773.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182107210159302,1.0,0.0,0.0,3.923460960388184,3.923487901687622,1.027145458465384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.42822265625,0.0,1865.438232421875,1895.4371337890625,0.0,2639.0009765625,0.967122197151184,1.0,0.0,3.0,1.0,0.0
12051960,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444274902344,0.9129409790039062,0.4649285078048706,0.4213440716266632,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.944580078125,0.8471171259880066,0.3731057047843933,0.3558888733386993,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449157714844,0.756507396697998,0.2625936865806579,0.1863159388303756,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.7228942513465881,0.2266656160354614,0.2182485610246658,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454650878906,0.6693862080574036,0.1804342418909073,0.8292662501335144,283.9446105957031,284.95001220703125,295.0852966308594,288.0931091308594,295.0841369628906,297.140380859375,283.9429626464844,1.0,0.4810197651386261,1.0,1.0,0.0,1.0,-2.4142162799835205,2.4142115116119385,4.688953595177736e-06,1.8660292625427248,0.9514018893241882,0.9514018893241882,0.0,129.45523071289062,109.0,29404.77734375,-0.0,1335.8284912109375,1.0,280.9561767578125,282.75787353515625,291.1352233886719,293.10357666015625,293.1499938964844,293.1499938964844,280.6499938964844,36913.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211552500724792,1.0,0.0,0.0,3.905503749847412,3.905530452728272,1.0177647027376224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.08544921875,0.0,1843.755615234375,1895.4371337890625,0.0,2666.275390625,0.9631881713867188,1.0,0.0,3.0,1.0,0.0
12052020,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.9181155562400818,0.4584586918354034,0.4153809547424316,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7419128417969,0.8548731803894043,0.3729778230190277,0.3555833697319031,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7422790527344,0.7618892788887024,0.2608050405979156,0.1849247217178344,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7424621582031,0.7280156016349792,0.2254249602556228,0.2168783843517303,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74285888671875,0.6733347773551941,0.1783857643604278,0.8190847039222717,283.7419738769531,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.1283874511719,283.7403259277344,1.0,0.4737952947616577,1.0,1.0,0.0,1.0,-2.391136646270752,2.391132116317749,4.5995452637725975e-06,1.8480085134506223,0.9336285591125488,0.9336285591125488,0.0,123.58229064941406,97.0,30225.509765625,-0.0,1283.9429931640625,1.0,280.656494140625,282.5298156738281,291.1463623046875,293.1652526855469,293.1499938964844,293.1499938964844,280.3500061035156,37247.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326013088226318,1.0,0.0,0.0,3.860513210296631,3.860539674758911,9.944509429260506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.072265625,0.0,1790.1009521484375,1895.4371337890625,0.0,2772.674560546875,0.9532659649848938,1.0,0.0,3.0,1.0,0.0
12052080,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.9181155562400818,0.4584586918354034,0.4153809547424316,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7419128417969,0.8548731803894043,0.3729778230190277,0.3555833697319031,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7422790527344,0.7618892788887024,0.2608050405979156,0.1849247217178344,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7424621582031,0.7280156016349792,0.2254249602556228,0.2168783843517303,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74285888671875,0.6733347773551941,0.1783857643604278,0.8190847039222717,283.7419738769531,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.1283874511719,283.7403259277344,1.0,0.4737952947616577,1.0,1.0,0.0,1.0,-2.391136646270752,2.391132116317749,4.5995452637725975e-06,1.8480085134506223,0.9336285591125488,0.9336285591125488,0.0,123.58229064941406,97.0,30225.509765625,-0.0,1283.9429931640625,1.0,280.656494140625,282.5298156738281,291.1463623046875,293.1652526855469,293.1499938964844,293.1499938964844,280.3500061035156,37247.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326013088226318,1.0,0.0,0.0,3.860513210296631,3.860539674758911,9.944509429260506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.072265625,0.0,1790.1009521484375,1895.4371337890625,0.0,2772.674560546875,0.9532659649848938,1.0,0.0,3.0,1.0,0.0
12052140,296.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.54180908203125,0.9291412830352784,0.4520313441753387,0.4093649089336395,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5419311523437,0.8673992156982422,0.3727956712245941,0.3551343977451324,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.542236328125,0.7714561223983765,0.2590111494064331,0.1834610700607299,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5424194335937,0.7367307543754578,0.2241846174001693,0.2154164165258407,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5428161621094,0.681139349937439,0.1763827204704284,0.8086745142936707,283.5419616699219,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1175537109375,283.5404357910156,1.0,0.4647561013698578,1.0,1.0,0.0,1.0,-2.36734938621521,2.367344856262207,4.508335678110598e-06,1.8294365406036377,0.91321063041687,0.91321063041687,0.0,115.40252685546876,85.0,30979.654296875,-0.0,1222.8326416015625,1.0,280.3568420410156,282.3066101074219,291.15460205078125,293.2212219238281,293.1499938964844,293.1499938964844,280.04998779296875,37637.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436177968978882,1.0,0.0,0.0,3.8011653423309326,3.801191091537476,9.641104270485812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.7353515625,0.0,1720.696533203125,1895.4371337890625,0.0,2875.5341796875,0.9401822090148926,1.0,0.0,3.0,1.0,0.0
12052200,296.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.54180908203125,0.9291412830352784,0.4520313441753387,0.4093649089336395,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5419311523437,0.8673992156982422,0.3727956712245941,0.3551343977451324,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.542236328125,0.7714561223983765,0.2590111494064331,0.1834610700607299,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5424194335937,0.7367307543754578,0.2241846174001693,0.2154164165258407,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5428161621094,0.681139349937439,0.1763827204704284,0.8086745142936707,283.5419616699219,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1175537109375,283.5404357910156,1.0,0.4647561013698578,1.0,1.0,0.0,1.0,-2.36734938621521,2.367344856262207,4.508335678110598e-06,1.8294365406036377,0.91321063041687,0.91321063041687,0.0,115.40252685546876,85.0,30979.654296875,-0.0,1222.8326416015625,1.0,280.3568420410156,282.3066101074219,291.15460205078125,293.2212219238281,293.1499938964844,293.1499938964844,280.04998779296875,37637.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436177968978882,1.0,0.0,0.0,3.8011653423309326,3.801191091537476,9.641104270485812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.7353515625,0.0,1720.696533203125,1895.4371337890625,0.0,2875.5341796875,0.9401822090148926,1.0,0.0,3.0,1.0,0.0
12052260,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3465576171875,0.9452797174453736,0.4456728100776672,0.4033523201942444,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3466796875,0.8846079707145691,0.3725702464580536,0.3545880019664764,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3469543457031,0.7850527167320251,0.2572291195392608,0.1819626092910766,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3471374511719,0.7489995956420898,0.2229510098695755,0.2139052748680114,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.34747314453125,0.6925353407859802,0.1744290590286255,0.7982239127159119,283.3467102050781,284.95001220703125,295.2217712402344,288.12371826171875,295.2208251953125,297.1077880859375,283.3454284667969,1.0,0.4545483887195587,1.0,1.0,0.0,1.0,-2.343300104141236,2.3432955741882324,4.417092895891983e-06,1.8106608390808103,0.8902279734611511,0.8902279734611511,0.0,105.85675811767578,73.0,31663.91015625,-0.0,1157.1005859375,1.0,280.05731201171875,282.090576171875,291.1591186523437,293.2693786621094,293.1499938964844,293.1499938964844,280.3500061035156,38094.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538338541984558,1.0,0.0,0.0,3.7248127460479736,3.7248380184173584,9.257680630980758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.98388671875,0.0,1634.0015869140625,1895.4371337890625,0.0,2971.19140625,0.9233840107917786,1.0,0.0,3.0,1.0,0.0
12052320,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3465576171875,0.9452797174453736,0.4456728100776672,0.4033523201942444,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3466796875,0.8846079707145691,0.3725702464580536,0.3545880019664764,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3469543457031,0.7850527167320251,0.2572291195392608,0.1819626092910766,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3471374511719,0.7489995956420898,0.2229510098695755,0.2139052748680114,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.34747314453125,0.6925353407859802,0.1744290590286255,0.7982239127159119,283.3467102050781,284.95001220703125,295.2217712402344,288.12371826171875,295.2208251953125,297.1077880859375,283.3454284667969,1.0,0.4545483887195587,1.0,1.0,0.0,1.0,-2.343300104141236,2.3432955741882324,4.417092895891983e-06,1.8106608390808103,0.8902279734611511,0.8902279734611511,0.0,105.85675811767578,73.0,31663.91015625,-0.0,1157.1005859375,1.0,280.05731201171875,282.090576171875,291.1591186523437,293.2693786621094,293.1499938964844,293.1499938964844,280.3500061035156,38094.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538338541984558,1.0,0.0,0.0,3.7248127460479736,3.7248380184173584,9.257680630980758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.98388671875,0.0,1634.0015869140625,1895.4371337890625,0.0,2971.19140625,0.9233840107917786,1.0,0.0,3.0,1.0,0.0
12052380,296.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5506896972656,0.9690500497817992,0.4415752589702606,0.3986476957798004,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5504455566406,0.9103364944458008,0.3736899197101593,0.3547836542129516,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5497741699219,0.8058844804763794,0.2566277682781219,0.1809497624635696,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5494384765625,0.7681639194488525,0.2226202189922332,0.2128753811120987,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5487060546875,0.7102258801460266,0.1732958108186721,0.7898523211479187,283.5503234863281,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.1111755371094,283.55352783203125,1.0,0.4438291490077972,1.0,1.0,0.0,1.0,-2.325361967086792,2.325357675552368,4.349399205239024e-06,1.7965041399002075,0.8731284737586975,0.8731284737586975,0.0,94.7912826538086,61.0,30420.728515625,-0.0,1093.261474609375,1.0,280.3424072265625,282.3331298828125,291.0466613769531,293.0141906738281,293.1499938964844,293.1499938964844,280.6499938964844,38156.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323456645011902,1.0,0.0,0.0,3.643599033355713,3.643623352050781,8.858382329890446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.66796875,0.0,1542.1673583984375,1895.4371337890625,0.0,2770.292236328125,0.9053488373756408,1.0,0.0,3.0,1.0,0.0
12052440,296.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5506896972656,0.9690500497817992,0.4415752589702606,0.3986476957798004,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5504455566406,0.9103364944458008,0.3736899197101593,0.3547836542129516,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5497741699219,0.8058844804763794,0.2566277682781219,0.1809497624635696,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5494384765625,0.7681639194488525,0.2226202189922332,0.2128753811120987,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5487060546875,0.7102258801460266,0.1732958108186721,0.7898523211479187,283.5503234863281,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.1111755371094,283.55352783203125,1.0,0.4438291490077972,1.0,1.0,0.0,1.0,-2.325361967086792,2.325357675552368,4.349399205239024e-06,1.7965041399002075,0.8731284737586975,0.8731284737586975,0.0,94.7912826538086,61.0,30420.728515625,-0.0,1093.261474609375,1.0,280.3424072265625,282.3331298828125,291.0466613769531,293.0141906738281,293.1499938964844,293.1499938964844,280.6499938964844,38156.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323456645011902,1.0,0.0,0.0,3.643599033355713,3.643623352050781,8.858382329890446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.66796875,0.0,1542.1673583984375,1895.4371337890625,0.0,2770.292236328125,0.9053488373756408,1.0,0.0,3.0,1.0,0.0
12052500,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7091369628906,0.9837418794631958,0.4402194321155548,0.3970099091529846,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7081604003906,0.9297325015068054,0.3747774660587311,0.3554059565067291,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70513916015625,0.8196507692337036,0.256803810596466,0.180788978934288,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.70361328125,0.78191739320755,0.2228457480669021,0.2127299606800079,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7002258300781,0.7218437194824219,0.17311792075634,0.7873589992523193,283.7076110839844,284.95001220703125,295.2778625488281,288.1315002441406,295.27703857421875,297.1176452636719,283.7216186523437,1.0,0.4385398328304291,1.0,1.0,0.0,1.0,-2.320775032043457,2.320770740509033,4.332118805905338e-06,1.7928509712219238,0.8663491606712341,0.8663491606712341,0.0,88.70735931396484,61.0,29431.755859375,-0.0,1064.2205810546875,1.0,280.59814453125,282.52838134765625,291.0002136230469,292.8471069335937,293.1499938964844,293.1499938964844,280.6499938964844,38105.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816695511341095,1.0,0.0,0.0,3.603861808776856,3.6038858890533447,8.66621689965541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.77587890625,0.0,1497.9964599609375,1895.4371337890625,0.0,2624.98291015625,0.8965213298797607,1.0,0.0,3.0,1.0,0.0
12052560,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7811584472656,0.9989936947822572,0.4391867220401764,0.3955797851085663,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78094482421875,0.9529999494552612,0.3761384189128876,0.3563467860221863,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7801818847656,0.8358361721038818,0.2572303116321563,0.1808383166790008,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.77978515625,0.7989702820777893,0.2232872992753982,0.2128197997808456,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789306640625,0.7355325222015381,0.1731649339199066,0.7859765291213989,283.7807922363281,284.95001220703125,295.2945251464844,288.13287353515625,295.29376220703125,297.1266174316406,283.784423828125,1.0,0.4333553910255432,1.0,1.0,0.0,1.0,-2.318641662597656,2.3186373710632324,4.324120254750596e-06,1.7911666631698608,0.8593400716781616,0.8593400716781616,0.0,82.41104125976562,64.0,29263.13671875,-0.0,1037.0799560546875,1.0,280.6414794921875,282.5973815917969,291.0249938964844,292.8971252441406,293.1499938964844,293.1499938964844,280.95001220703125,38043.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806646466255188,1.0,0.0,0.0,3.5663020610809326,3.566325664520264,8.486517799610738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.70556640625,0.0,1456.96533203125,1895.4371337890625,0.0,2532.34521484375,0.888092041015625,1.0,0.0,3.0,1.0,0.0
