time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052620,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992370605469,0.9990000128746032,0.4403375387191772,0.3761539161205292,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99908447265625,0.9733086824417114,0.3791966140270233,0.3589211106300354,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984436035156,0.8513555526733398,0.2583903074264526,0.1814306080341339,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99810791015625,0.8147724866867065,0.2244597524404525,0.213639959692955,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.7484373450279236,0.1736460775136947,0.7865957617759705,283.9989624023437,284.95001220703125,295.3245849609375,288.1337280273437,295.3238830566406,297.1472473144531,284.001953125,1.0,0.4271223545074463,1.0,1.0,0.0,1.0,-2.300895929336548,2.300891637802124,4.258227363607148e-06,1.7773470878601074,0.8483887910842896,0.8483887910842896,0.0,77.02318572998047,67.0,28118.234375,0.0,997.2034301757812,1.0,280.940673828125,282.8576354980469,291.03741455078125,292.8348999023437,293.1499938964844,293.1499938964844,281.25,37831.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840896248817444,1.0,0.0,0.0,3.496710777282715,3.4967336654663086,8.158545483638591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.25244140625,0.0,1382.3485107421875,1895.4371337890625,0.0,2326.93505859375,0.8725057244300842,1.0,0.0,3.0,1.0,0.0
12052680,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992370605469,0.9990000128746032,0.4403375387191772,0.3761539161205292,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99908447265625,0.9733086824417114,0.3791966140270233,0.3589211106300354,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984436035156,0.8513555526733398,0.2583903074264526,0.1814306080341339,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99810791015625,0.8147724866867065,0.2244597524404525,0.213639959692955,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.7484373450279236,0.1736460775136947,0.7865957617759705,283.9989624023437,284.95001220703125,295.3245849609375,288.1337280273437,295.3238830566406,297.1472473144531,284.001953125,1.0,0.4271223545074463,1.0,1.0,0.0,1.0,-2.300895929336548,2.300891637802124,4.258227363607148e-06,1.7773470878601074,0.8483887910842896,0.8483887910842896,0.0,77.02318572998047,67.0,28118.234375,0.0,997.2034301757812,1.0,280.940673828125,282.8576354980469,291.03741455078125,292.8348999023437,293.1499938964844,293.1499938964844,281.25,37831.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840896248817444,1.0,0.0,0.0,3.496710777282715,3.4967336654663086,8.158545483638591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.25244140625,0.0,1382.3485107421875,1895.4371337890625,0.0,2326.93505859375,0.8725057244300842,1.0,0.0,3.0,1.0,0.0
12052740,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9990000128746032,0.4441346228122711,0.362339049577713,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21710205078125,0.9866413474082948,0.38262939453125,0.3619459867477417,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164001464844,0.863240122795105,0.2598781585693359,0.1823251098394394,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.216064453125,0.8258717656135559,0.2259513139724731,0.2148580998182296,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2152709960937,0.7585825324058533,0.1746304780244827,0.7899221181869507,284.2169494628906,284.95001220703125,295.3500061035156,288.13189697265625,295.34942626953125,297.1697692871094,284.22021484375,1.0,0.423869788646698,1.0,1.0,0.0,1.0,-2.294459342956543,2.294455051422119,4.234179868944921e-06,1.772176742553711,0.8403196334838867,0.8403196334838867,0.0,73.79769134521484,70.0,27105.091796875,0.0,977.9257202148438,1.0,281.24005126953125,283.1193542480469,291.0516662597656,292.7863464355469,293.1499938964844,293.1499938964844,281.54998779296875,37544.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649828195571899,1.0,0.0,0.0,3.437575578689575,3.4375979900360107,7.88493025538628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.89501953125,0.0,1320.3134765625,1895.4371337890625,0.0,2156.417724609375,0.8592041730880737,1.0,0.0,3.0,1.0,0.0
12052800,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9990000128746032,0.4441346228122711,0.362339049577713,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21710205078125,0.9866413474082948,0.38262939453125,0.3619459867477417,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164001464844,0.863240122795105,0.2598781585693359,0.1823251098394394,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.216064453125,0.8258717656135559,0.2259513139724731,0.2148580998182296,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2152709960937,0.7585825324058533,0.1746304780244827,0.7899221181869507,284.2169494628906,284.95001220703125,295.3500061035156,288.13189697265625,295.34942626953125,297.1697692871094,284.22021484375,1.0,0.423869788646698,1.0,1.0,0.0,1.0,-2.294459342956543,2.294455051422119,4.234179868944921e-06,1.772176742553711,0.8403196334838867,0.8403196334838867,0.0,73.79769134521484,70.0,27105.091796875,0.0,977.9257202148438,1.0,281.24005126953125,283.1193542480469,291.0516662597656,292.7863464355469,293.1499938964844,293.1499938964844,281.54998779296875,37544.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649828195571899,1.0,0.0,0.0,3.437575578689575,3.4375979900360107,7.88493025538628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.89501953125,0.0,1320.3134765625,1895.4371337890625,0.0,2156.417724609375,0.8592041730880737,1.0,0.0,3.0,1.0,0.0
12052860,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.9990000128746032,0.4454957842826843,0.3588847517967224,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313049316406,0.9905645251274108,0.3842356503009796,0.363782674074173,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306640625,0.8659525513648987,0.2594820559024811,0.1822988986968994,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4303283691406,0.8282174468040466,0.2254500091075897,0.214761883020401,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295959472656,0.7601233124732971,0.1736078709363937,0.7872403264045715,284.4311218261719,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.1717224121094,284.43414306640625,1.0,0.4225322008132934,1.0,1.0,0.0,1.0,-2.289149045944214,2.28914475440979,4.214575710648205e-06,1.7680134773254397,0.8350856304168701,0.8350856304168701,0.0,72.89728546142578,88.0,26121.564453125,0.0,968.9623413085938,1.0,281.5394897460937,283.3755187988281,291.059814453125,292.73712158203125,293.1499938964844,293.1499938964844,281.8500061035156,37205.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482553124427795,1.0,0.0,0.0,3.391143798828125,3.3911657333374023,7.673363029425673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.55810546875,0.0,1272.17626953125,1895.4371337890625,0.0,2010.376220703125,0.8486789464950562,1.0,0.0,3.0,1.0,0.0
12052920,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.9990000128746032,0.4454957842826843,0.3588847517967224,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313049316406,0.9905645251274108,0.3842356503009796,0.363782674074173,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306640625,0.8659525513648987,0.2594820559024811,0.1822988986968994,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4303283691406,0.8282174468040466,0.2254500091075897,0.214761883020401,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295959472656,0.7601233124732971,0.1736078709363937,0.7872403264045715,284.4311218261719,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.1717224121094,284.43414306640625,1.0,0.4225322008132934,1.0,1.0,0.0,1.0,-2.289149045944214,2.28914475440979,4.214575710648205e-06,1.7680134773254397,0.8350856304168701,0.8350856304168701,0.0,72.89728546142578,88.0,26121.564453125,0.0,968.9623413085938,1.0,281.5394897460937,283.3755187988281,291.059814453125,292.73712158203125,293.1499938964844,293.1499938964844,281.8500061035156,37205.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482553124427795,1.0,0.0,0.0,3.391143798828125,3.3911657333374023,7.673363029425673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.55810546875,0.0,1272.17626953125,1895.4371337890625,0.0,2010.376220703125,0.8486789464950562,1.0,0.0,3.0,1.0,0.0
12052980,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.9990000128746032,0.4445723593235016,0.3720648288726806,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.982578694820404,0.387050062417984,0.3662931025028229,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.8564247488975525,0.2602990567684173,0.1827663481235504,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.8194926977157593,0.2260505557060241,0.2152090519666671,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.7510679364204407,0.1735629737377166,0.78662109375,284.6586303710937,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.1827392578125,284.6629638671875,1.0,0.4284046590328216,1.0,1.0,0.0,1.0,-2.308323621749878,2.308319330215454,4.284664555598283e-06,1.782525658607483,0.8329303860664368,0.8329303860664368,0.0,76.31924438476562,91.0,25462.958984375,0.0,1002.191162109375,1.0,281.83905029296875,283.64434814453125,291.0654602050781,292.6955871582031,293.1499938964844,293.1499938964844,282.1499938964844,36817.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329739928245544,1.0,0.0,0.0,3.3590798377990723,3.3591012954711914,7.528942660428584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.85791015625,0.0,1238.5804443359375,1895.4371337890625,0.0,1880.0538330078125,0.8412927389144897,1.0,0.0,3.0,1.0,0.0
12053040,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.9990000128746032,0.4445723593235016,0.3720648288726806,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.982578694820404,0.387050062417984,0.3662931025028229,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.8564247488975525,0.2602990567684173,0.1827663481235504,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.8194926977157593,0.2260505557060241,0.2152090519666671,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.7510679364204407,0.1735629737377166,0.78662109375,284.6586303710937,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.1827392578125,284.6629638671875,1.0,0.4284046590328216,1.0,1.0,0.0,1.0,-2.308323621749878,2.308319330215454,4.284664555598283e-06,1.782525658607483,0.8329303860664368,0.8329303860664368,0.0,76.31924438476562,91.0,25462.958984375,0.0,1002.191162109375,1.0,281.83905029296875,283.64434814453125,291.0654602050781,292.6955871582031,293.1499938964844,293.1499938964844,282.1499938964844,36817.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329739928245544,1.0,0.0,0.0,3.3590798377990723,3.3591012954711914,7.528942660428584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.85791015625,0.0,1238.5804443359375,1895.4371337890625,0.0,1880.0538330078125,0.8412927389144897,1.0,0.0,3.0,1.0,0.0
12053100,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.9990000128746032,0.4427739083766937,0.3784496784210205,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9788535833358764,0.3887046575546264,0.3678185939788818,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8523614406585693,0.2609569430351257,0.1832054555416107,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8156836032867432,0.226589024066925,0.2156982272863388,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.7472165822982788,0.1737210154533386,0.787349283695221,284.8155822753906,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.1893920898437,284.8300476074219,1.0,0.4311399757862091,1.0,1.0,0.0,1.0,-2.3198230266571045,2.3198187351226807,4.3275322241242975e-06,1.7915315628051758,0.8335360884666443,0.8335360884666443,0.0,78.09381866455078,91.0,24887.2109375,0.0,1021.2595825195312,1.0,282.09002685546875,283.8416748046875,291.043212890625,292.5926818847656,293.1499938964844,293.1499938964844,282.1499938964844,36595.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723887026309967,1.0,0.0,0.0,3.3487658500671387,3.348787307739258,7.482778414669156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.173828125,0.0,1227.234619140625,1895.4371337890625,0.0,1804.120849609375,0.8388802409172058,1.0,0.0,3.0,1.0,0.0
12053160,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.4408806264400482,0.3838506639003753,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9760129451751708,0.3905177116394043,0.3695293068885803,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8493170738220215,0.2617675960063934,0.1837713122367859,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.81275874376297,0.2272675633430481,0.2163394093513488,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.744240403175354,0.1739798784255981,0.7885797023773193,284.8913269042969,284.95001220703125,295.41796875,288.1232604980469,295.4174194335937,297.19732666015625,284.89508056640625,1.0,0.4338945746421814,1.0,1.0,0.0,1.0,-2.3312933444976807,2.331289052963257,4.370341230242048e-06,1.8004179000854492,0.8339581489562988,0.8339581489562988,0.0,79.66569519042969,94.0,24915.76171875,0.0,1039.6705322265625,1.0,282.13885498046875,283.9144897460937,291.0773620605469,292.673583984375,293.1499938964844,293.1499938964844,282.45001220703125,36392.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720713198184967,1.0,0.0,0.0,3.343205690383911,3.343226909637451,7.45795091461332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.279296875,0.0,1220.572265625,1895.4371337890625,0.0,1777.8935546875,0.83743816614151,1.0,0.0,3.0,1.0,0.0
12053220,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.9990000128746032,0.4370658993721008,0.3934691846370697,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9708572030067444,0.3944055140018463,0.3731765151023865,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.8440419435501099,0.2636489272117615,0.1850787997245788,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.8075389266014099,0.2288730889558792,0.2178584933280944,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.7390202283859253,0.1746755838394165,0.7918262481689453,285.1366882324219,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.2142028808594,285.1404113769531,1.0,0.4393762648105621,1.0,1.0,0.0,1.0,-2.354527950286865,2.3545234203338623,4.457835075299954e-06,1.8184736967086792,0.8383196592330933,0.8383196592330933,0.0,82.77067565917969,97.0,24518.1171875,0.0,1077.15771484375,1.0,282.43865966796875,284.1849060058594,291.0877380371094,292.6574401855469,293.1499938964844,293.1499938964844,282.75,35945.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109770774841309,1.0,0.0,0.0,3.3440661430358887,3.3440873622894287,7.461790119123179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.701171875,0.0,1218.31982421875,1895.4371337890625,0.0,1698.435546875,0.8372576236724854,1.0,0.0,3.0,1.0,0.0
12053280,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.9990000128746032,0.4370658993721008,0.3934691846370697,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9708572030067444,0.3944055140018463,0.3731765151023865,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.8440419435501099,0.2636489272117615,0.1850787997245788,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.8075389266014099,0.2288730889558792,0.2178584933280944,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.7390202283859253,0.1746755838394165,0.7918262481689453,285.1366882324219,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.2142028808594,285.1404113769531,1.0,0.4393762648105621,1.0,1.0,0.0,1.0,-2.354527950286865,2.3545234203338623,4.457835075299954e-06,1.8184736967086792,0.8383196592330933,0.8383196592330933,0.0,82.77067565917969,97.0,24518.1171875,0.0,1077.15771484375,1.0,282.43865966796875,284.1849060058594,291.0877380371094,292.6574401855469,293.1499938964844,293.1499938964844,282.75,35945.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109770774841309,1.0,0.0,0.0,3.3440661430358887,3.3440873622894287,7.461790119123179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.701171875,0.0,1218.31982421875,1895.4371337890625,0.0,1698.435546875,0.8372576236724854,1.0,0.0,3.0,1.0,0.0
12053340,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9900696873664856,0.4352845251560211,0.3920663893222809,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.9631891250610352,0.3986419141292572,0.3772163093090057,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.837119996547699,0.2658522725105285,0.1866594552993774,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8003681302070618,0.2307639271020889,0.2197131514549255,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.732448399066925,0.1756221204996109,0.7963970899581909,285.3833923339844,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.2332458496094,285.3858642578125,1.0,0.4443554282188415,1.0,1.0,0.0,1.0,-2.3700835704803467,2.370079040527344,4.510533926804783e-06,1.8270739316940308,0.8460506796836853,0.8460506796836853,0.0,86.4175796508789,100.0,24102.845703125,0.0,1107.6744384765625,1.0,282.73876953125,284.4474182128906,291.09637451171875,292.6443176269531,293.1499938964844,293.1499938964844,283.04998779296875,35493.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703464686870575,1.0,0.0,0.0,3.362190961837769,3.362212419509888,7.542895446022158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.19580078125,0.0,1232.4320068359375,1895.4371337890625,0.0,1638.2025146484375,0.8408863544464111,1.0,0.0,3.0,1.0,0.0
12053400,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9900696873664856,0.4352845251560211,0.3920663893222809,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.9631891250610352,0.3986419141292572,0.3772163093090057,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.837119996547699,0.2658522725105285,0.1866594552993774,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8003681302070618,0.2307639271020889,0.2197131514549255,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.732448399066925,0.1756221204996109,0.7963970899581909,285.3833923339844,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.2332458496094,285.3858642578125,1.0,0.4443554282188415,1.0,1.0,0.0,1.0,-2.3700835704803467,2.370079040527344,4.510533926804783e-06,1.8270739316940308,0.8460506796836853,0.8460506796836853,0.0,86.4175796508789,100.0,24102.845703125,0.0,1107.6744384765625,1.0,282.73876953125,284.4474182128906,291.09637451171875,292.6443176269531,293.1499938964844,293.1499938964844,283.04998779296875,35493.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703464686870575,1.0,0.0,0.0,3.362190961837769,3.362212419509888,7.542895446022158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.19580078125,0.0,1232.4320068359375,1895.4371337890625,0.0,1638.2025146484375,0.8408863544464111,1.0,0.0,3.0,1.0,0.0
12053460,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.981087327003479,0.4351906478404999,0.391895055770874,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9562485218048096,0.4031789302825928,0.3815353512763977,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.831233024597168,0.2683349251747131,0.1884324103593826,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.7941803932189941,0.2329030185937881,0.2217997461557388,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.625244140625,0.7268892526626587,0.1768781691789627,0.8022770881652832,285.6268920898437,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2532043457031,285.6299743652344,1.0,0.448952168226242,1.0,1.0,0.0,1.0,-2.383997678756714,2.383993148803711,4.570124929159647e-06,1.8413801193237305,0.8569990992546082,0.8569990992546082,0.0,90.26683807373048,103.0,23753.458984375,0.0,1140.14404296875,1.0,283.0390930175781,284.706298828125,291.0993347167969,292.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,35067.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968485116958618,1.0,0.0,0.0,3.396336793899536,3.3963584899902344,7.696881993979332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.66943359375,0.0,1262.3505859375,1895.4371337890625,0.0,1585.9713134765625,0.8461022973060608,1.0,0.0,3.0,1.0,0.0
12053520,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.981087327003479,0.4351906478404999,0.391895055770874,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9562485218048096,0.4031789302825928,0.3815353512763977,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.831233024597168,0.2683349251747131,0.1884324103593826,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.7941803932189941,0.2329030185937881,0.2217997461557388,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.625244140625,0.7268892526626587,0.1768781691789627,0.8022770881652832,285.6268920898437,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2532043457031,285.6299743652344,1.0,0.448952168226242,1.0,1.0,0.0,1.0,-2.383997678756714,2.383993148803711,4.570124929159647e-06,1.8413801193237305,0.8569990992546082,0.8569990992546082,0.0,90.26683807373048,103.0,23753.458984375,0.0,1140.14404296875,1.0,283.0390930175781,284.706298828125,291.0993347167969,292.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,35067.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968485116958618,1.0,0.0,0.0,3.396336793899536,3.3963584899902344,7.696881993979332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.66943359375,0.0,1262.3505859375,1895.4371337890625,0.0,1585.9713134765625,0.8461022973060608,1.0,0.0,3.0,1.0,0.0
12053580,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9737806916236876,0.4350117743015289,0.391949713230133,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.9515452980995178,0.4074473977088928,0.3857660293579101,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249450683594,0.8272454142570496,0.2706297039985657,0.1901716440916061,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.7899942398071289,0.2349102199077606,0.2238647788763046,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7230748534202576,0.1781073063611984,0.8084729909896851,285.7251281738281,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2684326171875,285.72637939453125,1.0,0.4536063373088836,1.0,1.0,0.0,1.0,-2.401161432266236,2.4011569023132324,4.636275207303697e-06,1.8547632694244385,0.8681325912475586,0.8681325912475586,0.0,93.47492980957033,106.0,23759.201171875,0.0,1172.766845703125,1.0,283.146240234375,284.8046875,291.1424255371094,292.6962890625,293.1499938964844,293.1499938964844,283.1499938964844,34456.38671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020027041435242,1.0,0.0,0.0,3.421177864074707,3.4211995601654053,7.809885005372053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.93701171875,0.0,1282.3568115234375,1895.4371337890625,0.0,1626.593994140625,0.8497570753097534,1.0,0.0,3.0,1.0,0.0
12053640,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9737806916236876,0.4350117743015289,0.391949713230133,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.9515452980995178,0.4074473977088928,0.3857660293579101,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249450683594,0.8272454142570496,0.2706297039985657,0.1901716440916061,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.7899942398071289,0.2349102199077606,0.2238647788763046,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7230748534202576,0.1781073063611984,0.8084729909896851,285.7251281738281,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2684326171875,285.72637939453125,1.0,0.4536063373088836,1.0,1.0,0.0,1.0,-2.401161432266236,2.4011569023132324,4.636275207303697e-06,1.8547632694244385,0.8681325912475586,0.8681325912475586,0.0,93.47492980957033,106.0,23759.201171875,0.0,1172.766845703125,1.0,283.146240234375,284.8046875,291.1424255371094,292.6962890625,293.1499938964844,293.1499938964844,283.1499938964844,34456.38671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020027041435242,1.0,0.0,0.0,3.421177864074707,3.4211995601654053,7.809885005372053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.93701171875,0.0,1282.3568115234375,1895.4371337890625,0.0,1626.593994140625,0.8497570753097534,1.0,0.0,3.0,1.0,0.0
12053700,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.9695230722427368,0.4346483945846557,0.3917745649814605,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.948668360710144,0.4093540012836456,0.3876963555812835,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8248844146728516,0.2715987265110016,0.1909362822771072,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.7875297665596008,0.235766664147377,0.2247845232486724,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.7208524346351624,0.1786090284585952,0.8112037181854248,285.7367858886719,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.273193359375,285.7375183105469,1.0,0.4558514654636383,1.0,1.0,0.0,1.0,-2.408576011657715,2.408571243286133,4.665045707952231e-06,1.8605672121047967,0.8734985589981079,0.8734985589981079,0.0,95.19375610351562,106.0,23835.298828125,0.0,1188.3590087890625,1.0,283.1493225097656,284.814453125,291.16015625,292.7335205078125,293.1499938964844,293.1499938964844,283.1499938964844,33924.6875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076429724693298,1.0,0.0,0.0,3.4202563762664795,3.420277833938598,7.805678023942164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.212890625,0.0,1277.72314453125,1895.4371337890625,0.0,1671.58447265625,0.8515977263450623,1.0,0.0,3.0,1.0,0.0
12053760,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.9648018479347228,0.4341291189193725,0.3914390206336975,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.9454049468040466,0.4111212491989136,0.3894845247268677,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.8222512602806091,0.2724570333957672,0.1916181445121765,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409973144531,0.7847896814346313,0.2365232557058334,0.2256077826023101,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.7183622121810913,0.1790232062339782,0.8135536909103394,285.7410583496094,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2762756347656,285.74139404296875,1.0,0.458012580871582,1.0,1.0,0.0,1.0,-2.41495418548584,2.414949417114258,4.689887646236457e-06,1.8655695915222168,0.8788171410560608,0.8788171410560608,0.0,96.99235534667967,109.0,23919.1875,0.0,1203.16015625,1.0,283.1498718261719,284.8155822753906,291.16534423828125,292.75299072265625,293.1499938964844,293.1499938964844,283.1499938964844,33669.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713215708732605,1.0,0.0,0.0,3.432146549224853,3.432168245315552,7.86004363817483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.611328125,0.0,1287.6380615234375,1895.4371337890625,0.0,1716.569091796875,0.8510184288024902,1.0,0.0,3.0,1.0,0.0
12053820,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.954685389995575,0.4328746795654297,0.390499860048294,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9384743571281432,0.4144086539745331,0.3927755355834961,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8167094588279724,0.2739839255809784,0.1928174793720245,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7790629267692566,0.2378375083208084,0.2270371615886688,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.7129740715026855,0.17966029047966,0.8173026442527771,285.7518920898437,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2796325683594,285.752197265625,1.0,0.4620777070522308,1.0,1.0,0.0,1.0,-2.425443887710572,2.4254391193389893,4.7309235924331006e-06,1.8738136291503904,0.8895949125289917,0.8895949125289917,0.0,100.66627502441406,112.0,24047.94140625,0.0,1230.6202392578125,1.0,283.1499938964844,284.8231506347656,291.1527099609375,292.7559814453125,293.1499938964844,293.1499938964844,283.1499938964844,32795.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216143012046814,1.0,0.0,0.0,3.4351725578308105,3.4351940155029297,7.873909453337546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.9306640625,0.0,1284.4718017578125,1895.4371337890625,0.0,1785.323974609375,0.8504454493522644,1.0,0.0,3.0,1.0,0.0
12053880,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.954685389995575,0.4328746795654297,0.390499860048294,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9384743571281432,0.4144086539745331,0.3927755355834961,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8167094588279724,0.2739839255809784,0.1928174793720245,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7790629267692566,0.2378375083208084,0.2270371615886688,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.7129740715026855,0.17966029047966,0.8173026442527771,285.7518920898437,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2796325683594,285.752197265625,1.0,0.4620777070522308,1.0,1.0,0.0,1.0,-2.425443887710572,2.4254391193389893,4.7309235924331006e-06,1.8738136291503904,0.8895949125289917,0.8895949125289917,0.0,100.66627502441406,112.0,24047.94140625,0.0,1230.6202392578125,1.0,283.1499938964844,284.8231506347656,291.1527099609375,292.7559814453125,293.1499938964844,293.1499938964844,283.1499938964844,32795.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216143012046814,1.0,0.0,0.0,3.4351725578308105,3.4351940155029297,7.873909453337546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.9306640625,0.0,1284.4718017578125,1895.4371337890625,0.0,1785.323974609375,0.8504454493522644,1.0,0.0,3.0,1.0,0.0
12053940,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.9445543885231018,0.4315265715122223,0.3894324600696563,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.9318404197692872,0.4175257086753845,0.3958657681941986,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.8113466501235962,0.2754004001617431,0.1939126402139663,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.7736177444458008,0.238997995853424,0.2282916605472564,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.7074693441390991,0.1801372319459915,0.8202092051506042,285.76324462890625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2810363769531,285.7635803222656,1.0,0.4658435583114624,1.0,1.0,0.0,1.0,-2.434189796447754,2.434185028076172,4.765311132359784e-06,1.880703568458557,0.9005263447761536,0.9005263447761536,0.0,104.26905822753906,115.0,24157.166015625,0.0,1255.92529296875,1.0,283.1499938964844,284.83209228515625,291.1340637207031,292.7439880371094,293.1499938964844,293.1499938964844,283.1499938964844,31871.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261348962783813,1.0,0.0,0.0,3.4322519302368164,3.4322731494903564,7.860526807235146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.56982421875,0.0,1275.089111328125,1895.4371337890625,0.0,1822.790283203125,0.8485039472579956,1.0,0.0,3.0,1.0,0.0
12054000,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.9445543885231018,0.4315265715122223,0.3894324600696563,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.9318404197692872,0.4175257086753845,0.3958657681941986,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.8113466501235962,0.2754004001617431,0.1939126402139663,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.7736177444458008,0.238997995853424,0.2282916605472564,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.7074693441390991,0.1801372319459915,0.8202092051506042,285.76324462890625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2810363769531,285.7635803222656,1.0,0.4658435583114624,1.0,1.0,0.0,1.0,-2.434189796447754,2.434185028076172,4.765311132359784e-06,1.880703568458557,0.9005263447761536,0.9005263447761536,0.0,104.26905822753906,115.0,24157.166015625,0.0,1255.92529296875,1.0,283.1499938964844,284.83209228515625,291.1340637207031,292.7439880371094,293.1499938964844,293.1499938964844,283.1499938964844,31871.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261348962783813,1.0,0.0,0.0,3.4322519302368164,3.4322731494903564,7.860526807235146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.56982421875,0.0,1275.089111328125,1895.4371337890625,0.0,1822.790283203125,0.8485039472579956,1.0,0.0,3.0,1.0,0.0
12054060,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.9348936676979064,0.4301754832267761,0.3883439600467682,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.9258581399917604,0.4205647110939026,0.3988614976406097,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.806348443031311,0.2767947614192962,0.1949770599603653,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.7686864733695984,0.2400821149349212,0.2294547706842422,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77545166015625,0.7022265195846558,0.1805292814970016,0.8226426243782043,285.7756042480469,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2816772460937,285.7759704589844,1.0,0.4693812131881714,1.0,1.0,0.0,1.0,-2.442081451416016,2.4420766830444336,4.796458142664051e-06,1.886925220489502,0.911629319190979,0.911629319190979,0.0,107.73544311523438,118.0,24254.849609375,0.0,1279.802978515625,1.0,283.1499938964844,284.8426513671875,291.1217346191406,292.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,30920.427734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282741069793701,1.0,0.0,0.0,3.424417495727539,3.4244384765625,7.824682484169898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.26416015625,0.0,1260.723388671875,1895.4371337890625,0.0,1840.62744140625,0.8514389991760254,1.0,0.0,3.0,1.0,0.0
12054120,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.9348936676979064,0.4301754832267761,0.3883439600467682,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.9258581399917604,0.4205647110939026,0.3988614976406097,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.806348443031311,0.2767947614192962,0.1949770599603653,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.7686864733695984,0.2400821149349212,0.2294547706842422,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77545166015625,0.7022265195846558,0.1805292814970016,0.8226426243782043,285.7756042480469,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2816772460937,285.7759704589844,1.0,0.4693812131881714,1.0,1.0,0.0,1.0,-2.442081451416016,2.4420766830444336,4.796458142664051e-06,1.886925220489502,0.911629319190979,0.911629319190979,0.0,107.73544311523438,118.0,24254.849609375,0.0,1279.802978515625,1.0,283.1499938964844,284.8426513671875,291.1217346191406,292.7353820800781,293.1499938964844,293.1499938964844,283.1499938964844,30920.427734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282741069793701,1.0,0.0,0.0,3.424417495727539,3.4244384765625,7.824682484169898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.26416015625,0.0,1260.723388671875,1895.4371337890625,0.0,1840.62744140625,0.8514389991760254,1.0,0.0,3.0,1.0,0.0
12054180,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.925723671913147,0.4287560880184173,0.3872164189815521,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.9204172492027284,0.4234973490238189,0.4017696380615234,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.801651656627655,0.2781530022621155,0.1960221379995346,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.7641636729240417,0.2410870194435119,0.2305471003055572,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.697293221950531,0.1808441281318664,0.8247342705726624,285.7708435058594,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2813720703125,285.77069091796875,1.0,0.4727432429790497,1.0,1.0,0.0,1.0,-2.449302196502685,2.4492974281311035,4.825049927603686e-06,1.8926180601119995,0.9225401282310486,0.9225401282310486,0.0,111.1039810180664,121.0,24398.38671875,0.0,1302.60009765625,1.0,283.1499938964844,284.8305358886719,291.1184997558594,292.73907470703125,293.1499938964844,293.1499938964844,283.1499938964844,31022.583984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299502491950989,1.0,0.0,0.0,3.471254110336304,3.471275329589844,8.040185548452428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.40185546875,0.0,1307.8309326171875,1895.4371337890625,0.0,1854.651611328125,0.8625100255012512,1.0,0.0,3.0,1.0,0.0
12054240,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.925723671913147,0.4287560880184173,0.3872164189815521,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.9204172492027284,0.4234973490238189,0.4017696380615234,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.801651656627655,0.2781530022621155,0.1960221379995346,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.7641636729240417,0.2410870194435119,0.2305471003055572,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.697293221950531,0.1808441281318664,0.8247342705726624,285.7708435058594,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2813720703125,285.77069091796875,1.0,0.4727432429790497,1.0,1.0,0.0,1.0,-2.449302196502685,2.4492974281311035,4.825049927603686e-06,1.8926180601119995,0.9225401282310486,0.9225401282310486,0.0,111.1039810180664,121.0,24398.38671875,0.0,1302.60009765625,1.0,283.1499938964844,284.8305358886719,291.1184997558594,292.73907470703125,293.1499938964844,293.1499938964844,283.1499938964844,31022.583984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299502491950989,1.0,0.0,0.0,3.471254110336304,3.471275329589844,8.040185548452428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.40185546875,0.0,1307.8309326171875,1895.4371337890625,0.0,1854.651611328125,0.8625100255012512,1.0,0.0,3.0,1.0,0.0
12054300,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.9212965369224548,0.4280102252960205,0.3866218328475952,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.917833149433136,0.4249156415462494,0.4031798243522644,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.7994028329849243,0.2788128852844238,0.1965318024158477,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.7619989514350891,0.241555780172348,0.2310619205236435,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.694894015789032,0.1809698790311813,0.8256390690803528,285.7633361816406,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2808532714844,285.7627258300781,1.0,0.4743643999099731,1.0,1.0,0.0,1.0,-2.452600479125977,2.4525957107543945,4.838131644646637e-06,1.8952144384384155,0.9278881549835204,0.9278881549835204,0.0,112.76969146728516,121.0,24481.740234375,0.0,1313.5865478515625,1.0,283.1499938964844,284.8177490234375,291.11883544921875,292.7440490722656,293.1499938964844,293.1499938964844,283.1499938964844,31383.923828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309040427207947,1.0,0.0,0.0,3.511024236679077,3.5110461711883545,8.22547519874206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.21630859375,0.0,1350.7550048828125,1895.4371337890625,0.0,1862.6500244140625,0.8692222237586975,1.0,0.0,3.0,1.0,0.0
12054360,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580261230469,0.9169862270355223,0.4272456765174866,0.386004239320755,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580261230469,0.9153262972831726,0.4263046085834503,0.4045582711696625,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.7972067594528198,0.2794623970985412,0.1970318406820297,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.7598841190338135,0.2420037239789962,0.2315546572208404,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.692527711391449,0.1810757964849472,0.8264460563659668,285.758056640625,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.2801513671875,285.7575988769531,1.0,0.4759474992752075,1.0,1.0,0.0,1.0,-2.4556772708892822,2.455672264099121,4.850340701523237e-06,1.8976311683654783,0.9332213401794434,0.9332213401794434,0.0,114.4273681640625,124.0,24548.947265625,0.0,1324.2947998046875,1.0,283.1499938964844,284.8089294433594,291.1192321777344,292.748291015625,293.1499938964844,293.1499938964844,283.1499938964844,31545.439453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319175601005554,1.0,0.0,0.0,3.539071083068848,3.539093255996704,8.357412752957316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.66259765625,0.0,1380.904296875,1895.4371337890625,0.0,1871.16357421875,0.8786514401435852,1.0,0.0,3.0,1.0,0.0
12054420,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.9088582992553712,0.4256726503372192,0.3847285509109497,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.9105955958366394,0.4290046989917755,0.4072405099868774,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.7930041551589966,0.2807390093803406,0.1980149894952774,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.7558286786079407,0.2428456395864486,0.2324873656034469,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.6879249811172485,0.1812363415956497,0.8278204798698425,285.7411804199219,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2782287597656,285.7406005859375,1.0,0.4790142476558685,1.0,1.0,0.0,1.0,-2.461320638656616,2.461315870285034,4.8727324610808864e-06,1.902040719985962,0.9436479806900024,0.9436479806900024,0.0,117.71025848388672,127.0,24699.73046875,0.0,1345.01904296875,1.0,283.1499938964844,284.7826538085937,291.12060546875,292.7587280273437,293.1499938964844,293.1499938964844,283.1499938964844,32319.080078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734211802482605,1.0,0.0,0.0,3.618530511856079,3.618553400039673,8.7369079437849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.95068359375,0.0,1471.13427734375,1895.4371337890625,0.0,1890.49072265625,0.8976125717163086,1.0,0.0,3.0,1.0,0.0
