time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054480,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.9088582992553712,0.4256726503372192,0.3847285509109497,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.9105955958366394,0.4290046989917755,0.4072405099868774,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.7930041551589966,0.2807390093803406,0.1980149894952774,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.7558286786079407,0.2428456395864486,0.2324873656034469,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.6879249811172485,0.1812363415956497,0.8278204798698425,285.7411804199219,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2782287597656,285.7406005859375,1.0,0.4790142476558685,1.0,1.0,0.0,1.0,-2.461320638656616,2.461315870285034,4.8727324610808864e-06,1.902040719985962,0.9436479806900024,0.9436479806900024,0.0,117.71025848388672,127.0,24699.73046875,0.0,1345.01904296875,1.0,283.1499938964844,284.7826538085937,291.12060546875,292.7587280273437,293.1499938964844,293.1499938964844,283.1499938964844,32319.080078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734211802482605,1.0,0.0,0.0,3.618530511856079,3.618553400039673,8.7369079437849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.95068359375,0.0,1471.13427734375,1895.4371337890625,0.0,1890.49072265625,0.8976125717163086,1.0,0.0,3.0,1.0,0.0
12054540,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.9015434384346008,0.4240653216838836,0.3834154605865478,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.9062599539756776,0.431618720293045,0.4098359942436218,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.7890554666519165,0.2820016145706177,0.1989845037460327,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228088378906,0.7520003318786621,0.2436292320489883,0.2333602011203766,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.6835034489631653,0.1813411563634872,0.8289229869842529,285.72265625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.27593994140625,285.7220153808594,1.0,0.4819641709327698,1.0,1.0,0.0,1.0,-2.466399669647217,2.4663949012756348,4.892852757620858e-06,1.9059687852859497,0.9538148641586304,0.9538148641586304,0.0,120.94955444335938,130.0,24847.369140625,0.0,1364.9447021484375,1.0,283.1499938964844,284.75457763671875,291.12139892578125,292.7685546875,293.1499938964844,293.1499938964844,283.04998779296875,33242.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366441488265991,1.0,0.0,0.0,3.703970670700073,3.7039947509765625,9.154368285635428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.22119140625,0.0,1573.109375,1895.4371337890625,0.0,1911.0628662109373,0.91703063249588,1.0,0.0,3.0,1.0,0.0
12054600,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.9015434384346008,0.4240653216838836,0.3834154605865478,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.9062599539756776,0.431618720293045,0.4098359942436218,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.7890554666519165,0.2820016145706177,0.1989845037460327,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228088378906,0.7520003318786621,0.2436292320489883,0.2333602011203766,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.6835034489631653,0.1813411563634872,0.8289229869842529,285.72265625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.27593994140625,285.7220153808594,1.0,0.4819641709327698,1.0,1.0,0.0,1.0,-2.466399669647217,2.4663949012756348,4.892852757620858e-06,1.9059687852859497,0.9538148641586304,0.9538148641586304,0.0,120.94955444335938,130.0,24847.369140625,0.0,1364.9447021484375,1.0,283.1499938964844,284.75457763671875,291.12139892578125,292.7685546875,293.1499938964844,293.1499938964844,283.04998779296875,33242.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366441488265991,1.0,0.0,0.0,3.703970670700073,3.7039947509765625,9.154368285635428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.22119140625,0.0,1573.109375,1895.4371337890625,0.0,1911.0628662109373,0.91703063249588,1.0,0.0,3.0,1.0,0.0
12054660,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.8942164182662964,0.4220293760299682,0.3818458914756775,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.9018583297729492,0.4338625967502594,0.412184327840805,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307067871094,0.7849264144897461,0.283025860786438,0.1998487412929535,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.748022735118866,0.2441827058792114,0.2340819090604782,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.6788924932479858,0.1812527179718017,0.8294247388839722,285.6305236816406,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2707824707031,285.6291809082031,1.0,0.4847617149353027,1.0,1.0,0.0,1.0,-2.469846248626709,2.469841241836548,4.906484264211031e-06,1.9086109399795528,0.9621605277061462,0.9621605277061462,0.0,124.29259490966795,133.0,25169.400390625,0.0,1383.3277587890625,1.0,283.05242919921875,284.64581298828125,291.1413879394531,292.8209228515625,293.1499938964844,293.1499938964844,282.75,34127.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445177435874939,1.0,0.0,0.0,3.780512809753418,3.780537605285645,9.53662436131708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.93212890625,0.0,1668.7647705078125,1895.4371337890625,0.0,1978.2127685546875,0.9332361221313475,1.0,0.0,3.0,1.0,0.0
12054720,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.8942164182662964,0.4220293760299682,0.3818458914756775,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.9018583297729492,0.4338625967502594,0.412184327840805,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307067871094,0.7849264144897461,0.283025860786438,0.1998487412929535,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.748022735118866,0.2441827058792114,0.2340819090604782,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.6788924932479858,0.1812527179718017,0.8294247388839722,285.6305236816406,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2707824707031,285.6291809082031,1.0,0.4847617149353027,1.0,1.0,0.0,1.0,-2.469846248626709,2.469841241836548,4.906484264211031e-06,1.9086109399795528,0.9621605277061462,0.9621605277061462,0.0,124.29259490966795,133.0,25169.400390625,0.0,1383.3277587890625,1.0,283.05242919921875,284.64581298828125,291.1413879394531,292.8209228515625,293.1499938964844,293.1499938964844,282.75,34127.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445177435874939,1.0,0.0,0.0,3.780512809753418,3.780537605285645,9.53662436131708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.93212890625,0.0,1668.7647705078125,1895.4371337890625,0.0,1978.2127685546875,0.9332361221313475,1.0,0.0,3.0,1.0,0.0
12054780,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.8854560852050781,0.4188117682933807,0.3794257938861847,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870849609375,0.8961612582206726,0.4351363778114319,0.4138023853302002,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.7795857787132263,0.2833283543586731,0.2003225535154342,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.7430148124694824,0.2441125810146331,0.2343453168869018,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.6731621623039246,0.1806317567825317,0.8280964493751526,285.3872985839844,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.25762939453125,285.3847045898437,1.0,0.4872007369995117,1.0,1.0,0.0,1.0,-2.4681787490844727,2.46817398071289,4.899801297142403e-06,1.907288074493408,0.9660285711288452,0.9660285711288452,0.0,128.07179260253906,136.0,25823.2109375,0.0,1397.1220703125,1.0,282.75689697265625,284.3728942871094,291.1794738769531,292.929443359375,293.1499938964844,293.1499938964844,282.45001220703125,34745.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628157734870911,1.0,0.0,0.0,3.828282833099365,3.828308343887329,9.77915419753117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.42626953125,0.0,1730.8663330078125,1895.4371337890625,0.0,2137.3154296875,0.944417417049408,1.0,0.0,3.0,1.0,0.0
12054840,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.8854560852050781,0.4188117682933807,0.3794257938861847,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870849609375,0.8961612582206726,0.4351363778114319,0.4138023853302002,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.7795857787132263,0.2833283543586731,0.2003225535154342,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.7430148124694824,0.2441125810146331,0.2343453168869018,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.6731621623039246,0.1806317567825317,0.8280964493751526,285.3872985839844,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.25762939453125,285.3847045898437,1.0,0.4872007369995117,1.0,1.0,0.0,1.0,-2.4681787490844727,2.46817398071289,4.899801297142403e-06,1.907288074493408,0.9660285711288452,0.9660285711288452,0.0,128.07179260253906,136.0,25823.2109375,0.0,1397.1220703125,1.0,282.75689697265625,284.3728942871094,291.1794738769531,292.929443359375,293.1499938964844,293.1499938964844,282.45001220703125,34745.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628157734870911,1.0,0.0,0.0,3.828282833099365,3.828308343887329,9.77915419753117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.42626953125,0.0,1730.8663330078125,1895.4371337890625,0.0,2137.3154296875,0.944417417049408,1.0,0.0,3.0,1.0,0.0
12054900,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8806796073913574,0.4168801605701446,0.3779141902923584,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.8928983807563782,0.4354611337184906,0.4143151640892029,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.7765434980392456,0.283245325088501,0.2003948241472244,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.74018794298172,0.2438580840826034,0.2342717051506042,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.6699193716049194,0.1801186949014663,0.8265423774719238,285.2054138183594,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2489929199219,285.1916198730469,1.0,0.4882203340530395,1.0,1.0,0.0,1.0,-2.4651124477386475,2.4651074409484863,4.8875440370466094e-06,1.9048664569854736,0.9659802913665771,0.9659802913665771,0.0,130.07403564453125,136.0,26402.2421875,0.0,1401.659912109375,1.0,282.4964904785156,284.1578369140625,291.2101135253906,293.0538330078125,293.1499938964844,293.1499938964844,282.45001220703125,35012.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743178606033325,1.0,0.0,0.0,3.845239400863648,3.8452651500701904,9.865975698630791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.29736328125,0.0,1753.643310546875,1895.4371337890625,0.0,2239.276611328125,0.9483864307403564,1.0,0.0,3.0,1.0,0.0
12054960,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.8755419850349426,0.4147658050060272,0.3761248290538788,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.8892689943313599,0.4355936050415039,0.4145698249340057,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.7731746435165405,0.2830178737640381,0.2003244459629058,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.7370784878730774,0.243462935090065,0.2340267449617386,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.6663618087768555,0.1794714778661728,0.8242688179016113,285.1371459960937,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2388916015625,285.1346130371094,1.0,0.4890774488449096,1.0,1.0,0.0,1.0,-2.46016001701355,2.460155248641968,4.867812094744295e-06,1.9009710550308228,0.9664839506149292,0.9664839506149292,0.0,132.18038940429688,139.0,26409.046875,0.0,1404.2362060546875,1.0,282.4566650390625,284.0963439941406,291.1717224121094,292.9677429199219,293.1499938964844,293.1499938964844,282.1499938964844,35232.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787635922431946,1.0,0.0,0.0,3.857783794403076,3.8578097820281982,9.930453188644606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.3662109375,0.0,1770.7926025390625,1895.4371337890625,0.0,2279.04638671875,0.9513880610466005,1.0,0.0,3.0,1.0,0.0
12055020,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8657327890396118,0.4103400409221649,0.3724138140678406,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8822982907295227,0.4355665147304535,0.4148226976394653,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7667168378829956,0.2823723256587982,0.2000553905963897,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7310428023338318,0.2424523830413818,0.23332579433918,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6593995094299316,0.1779571622610092,0.8186748623847961,284.8882141113281,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2183837890625,284.8857421875,1.0,0.490430474281311,1.0,1.0,0.0,1.0,-2.4481217861175537,2.448117017745972,4.819968580704881e-06,1.8914761543273928,0.9636237025260924,0.9636237025260924,0.0,136.23495483398438,142.0,26942.802734375,0.0,1405.9921875,1.0,282.1565856933594,283.8229064941406,291.1532592773437,292.98291015625,293.1499938964844,293.1499938964844,281.8500061035156,35637.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903386950492859,1.0,0.0,0.0,3.8722076416015625,3.872233629226685,1.0004848718381254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.11767578125,0.0,1791.8489990234375,1895.4371337890625,0.0,2383.442626953125,0.954898715019226,1.0,0.0,3.0,1.0,0.0
12055080,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8657327890396118,0.4103400409221649,0.3724138140678406,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8822982907295227,0.4355665147304535,0.4148226976394653,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7667168378829956,0.2823723256587982,0.2000553905963897,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7310428023338318,0.2424523830413818,0.23332579433918,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6593995094299316,0.1779571622610092,0.8186748623847961,284.8882141113281,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2183837890625,284.8857421875,1.0,0.490430474281311,1.0,1.0,0.0,1.0,-2.4481217861175537,2.448117017745972,4.819968580704881e-06,1.8914761543273928,0.9636237025260924,0.9636237025260924,0.0,136.23495483398438,142.0,26942.802734375,0.0,1405.9921875,1.0,282.1565856933594,283.8229064941406,291.1532592773437,292.98291015625,293.1499938964844,293.1499938964844,281.8500061035156,35637.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903386950492859,1.0,0.0,0.0,3.8722076416015625,3.872233629226685,1.0004848718381254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.11767578125,0.0,1791.8489990234375,1895.4371337890625,0.0,2383.442626953125,0.954898715019226,1.0,0.0,3.0,1.0,0.0
12055140,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.8564981818199158,0.4057565927505493,0.3685084581375122,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8756953477859497,0.4352518916130066,0.4147548973560333,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.7606315016746521,0.2815640270709991,0.1996398866176605,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7252081632614136,0.2412331104278564,0.232387363910675,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.6527004837989807,0.1762361675500869,0.8119657039642334,284.6546936035156,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.19805908203125,284.6524963378906,1.0,0.4913631975650787,1.0,1.0,0.0,1.0,-2.4336626529693604,2.4336578845977783,4.76279547001468e-06,1.880055904388428,0.9577455520629884,0.9577455520629884,0.0,140.08724975585938,145.0,27541.16796875,0.0,1403.8228759765625,1.0,281.8565673828125,283.55889892578125,291.14208984375,293.00396728515625,293.1499938964844,293.1499938964844,281.54998779296875,35990.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992027997970581,1.0,0.0,0.0,3.873493909835816,3.8735201358795166,1.0011497124651214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.146484375,0.0,1796.242919921875,1895.4371337890625,0.0,2464.138671875,0.9554115533828736,1.0,0.0,3.0,1.0,0.0
12055200,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.8564981818199158,0.4057565927505493,0.3685084581375122,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8756953477859497,0.4352518916130066,0.4147548973560333,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.7606315016746521,0.2815640270709991,0.1996398866176605,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7252081632614136,0.2412331104278564,0.232387363910675,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.6527004837989807,0.1762361675500869,0.8119657039642334,284.6546936035156,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.19805908203125,284.6524963378906,1.0,0.4913631975650787,1.0,1.0,0.0,1.0,-2.4336626529693604,2.4336578845977783,4.76279547001468e-06,1.880055904388428,0.9577455520629884,0.9577455520629884,0.0,140.08724975585938,145.0,27541.16796875,0.0,1403.8228759765625,1.0,281.8565673828125,283.55889892578125,291.14208984375,293.00396728515625,293.1499938964844,293.1499938964844,281.54998779296875,35990.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992027997970581,1.0,0.0,0.0,3.873493909835816,3.8735201358795166,1.0011497124651214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.146484375,0.0,1796.242919921875,1895.4371337890625,0.0,2464.138671875,0.9554115533828736,1.0,0.0,3.0,1.0,0.0
12055260,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.8480437397956848,0.4011794030666351,0.364579290151596,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374694824219,0.8696770071983337,0.4348054230213165,0.4145299792289734,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379577636719,0.7551241517066956,0.2807285785675049,0.1991824805736541,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43817138671875,0.7196909785270691,0.2399298399686813,0.2313386499881744,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388427734375,0.6464922428131104,0.1744335144758224,0.8047351241111755,284.4376525878906,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1792297363281,284.4355773925781,1.0,0.4920079410076141,1.0,1.0,0.0,1.0,-2.41817593574524,2.4181714057922363,4.701917532656808e-06,1.8678059577941888,0.949138879776001,0.949138879776001,0.0,143.67697143554688,133.0,28213.34765625,0.0,1399.273193359375,1.0,281.5565795898437,283.304931640625,291.14208984375,293.0419006347656,293.1499938964844,293.1499938964844,281.25,36311.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807776153087616,1.0,0.0,0.0,3.862931251525879,3.86295747756958,9.956970643543173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.56298828125,0.0,1785.6822509765625,1895.4371337890625,0.0,2542.72900390625,0.9532334804534912,1.0,0.0,3.0,1.0,0.0
12055320,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.8480437397956848,0.4011794030666351,0.364579290151596,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374694824219,0.8696770071983337,0.4348054230213165,0.4145299792289734,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379577636719,0.7551241517066956,0.2807285785675049,0.1991824805736541,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43817138671875,0.7196909785270691,0.2399298399686813,0.2313386499881744,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388427734375,0.6464922428131104,0.1744335144758224,0.8047351241111755,284.4376525878906,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1792297363281,284.4355773925781,1.0,0.4920079410076141,1.0,1.0,0.0,1.0,-2.41817593574524,2.4181714057922363,4.701917532656808e-06,1.8678059577941888,0.949138879776001,0.949138879776001,0.0,143.67697143554688,133.0,28213.34765625,0.0,1399.273193359375,1.0,281.5565795898437,283.304931640625,291.14208984375,293.0419006347656,293.1499938964844,293.1499938964844,281.25,36311.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807776153087616,1.0,0.0,0.0,3.862931251525879,3.86295747756958,9.956970643543173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.56298828125,0.0,1785.6822509765625,1895.4371337890625,0.0,2542.72900390625,0.9532334804534912,1.0,0.0,3.0,1.0,0.0
12055380,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22271728515625,0.8472368717193604,0.3965827524662018,0.3604143857955932,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2226257324219,0.871758759021759,0.4342261850833893,0.4139483273029327,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230834960937,0.7564259171485901,0.2798797488212585,0.1985412091016769,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22332763671875,0.7203053832054138,0.2385695874691009,0.2299974113702774,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2239685058594,0.6460344791412354,0.1725928485393524,0.7961836457252502,284.2228088378906,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.16180419921875,284.22076416015625,1.0,0.4877341985702514,1.0,1.0,0.0,1.0,-2.399821281433105,2.3998165130615234,4.630401235772297e-06,1.853346586227417,0.937682807445526,0.937682807445526,0.0,141.30828857421875,121.0,28856.927734375,0.0,1366.8089599609375,1.0,281.2567138671875,283.05517578125,291.1451110839844,293.0837707519531,293.1499938964844,293.1499938964844,280.95001220703125,36632.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166633248329163,1.0,0.0,0.0,3.8405041694641113,3.8405301570892334,9.841692190093454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.91064453125,0.0,1760.6038818359375,1895.4371337890625,0.0,2624.685791015625,0.9483883380889891,1.0,0.0,3.0,1.0,0.0
12055440,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22271728515625,0.8472368717193604,0.3965827524662018,0.3604143857955932,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2226257324219,0.871758759021759,0.4342261850833893,0.4139483273029327,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230834960937,0.7564259171485901,0.2798797488212585,0.1985412091016769,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22332763671875,0.7203053832054138,0.2385695874691009,0.2299974113702774,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2239685058594,0.6460344791412354,0.1725928485393524,0.7961836457252502,284.2228088378906,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.16180419921875,284.22076416015625,1.0,0.4877341985702514,1.0,1.0,0.0,1.0,-2.399821281433105,2.3998165130615234,4.630401235772297e-06,1.853346586227417,0.937682807445526,0.937682807445526,0.0,141.30828857421875,121.0,28856.927734375,0.0,1366.8089599609375,1.0,281.2567138671875,283.05517578125,291.1451110839844,293.0837707519531,293.1499938964844,293.1499938964844,280.95001220703125,36632.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166633248329163,1.0,0.0,0.0,3.8405041694641113,3.8405301570892334,9.841692190093454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.91064453125,0.0,1760.6038818359375,1895.4371337890625,0.0,2624.685791015625,0.9483883380889891,1.0,0.0,3.0,1.0,0.0
12055500,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0707397460937,0.8489847779273987,0.3943263292312622,0.3583364188671112,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0702819824219,0.8751113414764404,0.4339272081851959,0.4136029779911041,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.072998046875,0.759031355381012,0.279488056898117,0.1982048153877258,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07440185546875,0.7223617434501648,0.2379018068313598,0.2292808294296264,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0781555175781,0.647424578666687,0.1716919690370559,0.7916979789733887,284.0713806152344,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.1540222167969,284.0594482421875,1.0,0.4845203161239624,1.0,1.0,0.0,1.0,-2.39025616645813,2.390251636505127,4.593332505464787e-06,1.845797419548035,0.9303738474845886,0.9303738474845886,0.0,138.51039123535156,121.0,29609.533203125,0.0,1343.693603515625,1.0,280.99658203125,282.8644714355469,291.17694091796875,293.2078552246094,293.1499938964844,293.1499938964844,280.95001220703125,36808.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240402936935425,1.0,0.0,0.0,3.824889898300171,3.824915647506714,9.761828323462396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.01123046875,0.0,1742.925048828125,1895.4371337890625,0.0,2693.039794921875,0.9449560046195984,1.0,0.0,3.0,1.0,0.0
12055560,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.8515802621841431,0.3920320272445678,0.3561343252658844,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154724121094,0.8794239163398743,0.4335695207118988,0.4131312370300293,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158996582031,0.7624526023864746,0.2790759801864624,0.1978112906217575,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0161437988281,0.725106954574585,0.2372098267078399,0.2284941673278808,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167541503906,0.6494874358177185,0.1707779616117477,0.786970853805542,284.0156555175781,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.14605712890625,284.01373291015625,1.0,0.4807601571083069,1.0,1.0,0.0,1.0,-2.379947662353516,2.3799431324005127,4.553581220534397e-06,1.8376752138137813,0.9235345125198364,0.9235345125198364,0.0,135.07972717285156,109.0,29573.3359375,0.0,1317.2841796875,1.0,280.956787109375,282.8164978027344,291.14996337890625,293.1316223144531,293.1499938964844,293.1499938964844,280.6499938964844,36970.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260064721107483,1.0,0.0,0.0,3.805639743804932,3.8056654930114746,9.66381549005746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.0693359375,0.0,1720.8853759765625,1895.4371337890625,0.0,2711.30224609375,0.9407668113708496,1.0,0.0,3.0,1.0,0.0
12055620,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119812011719,0.8597339391708374,0.3875166773796081,0.3518069684505462,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119201660156,0.8912453055381775,0.4328337907791137,0.4121557474136352,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81231689453125,0.7720879316329956,0.2783168852329254,0.1970501840114593,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125305175781,0.7328603863716125,0.2358562350273132,0.2269111722707748,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131408691406,0.6558977365493774,0.169000431895256,0.7775145173072815,283.81207275390625,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1318054199219,283.8102722167969,1.0,0.4720844626426697,1.0,1.0,0.0,1.0,-2.359400987625122,2.3593966960906982,4.474876277527073e-06,1.821479082107544,0.9066991209983826,0.9066991209983826,0.0,126.66471862792967,97.0,30245.068359375,0.0,1258.9266357421875,1.0,280.6571655273437,282.5834350585937,291.1531677246094,293.17681884765625,293.1499938964844,293.1499938964844,280.3500061035156,37342.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355200886726379,1.0,0.0,0.0,3.7570199966430655,3.757045269012451,9.418468494004628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.87109375,0.0,1665.8626708984375,1895.4371337890625,0.0,2799.8896484375,0.9301012754440308,1.0,0.0,3.0,1.0,0.0
12055680,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119812011719,0.8597339391708374,0.3875166773796081,0.3518069684505462,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119201660156,0.8912453055381775,0.4328337907791137,0.4121557474136352,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81231689453125,0.7720879316329956,0.2783168852329254,0.1970501840114593,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125305175781,0.7328603863716125,0.2358562350273132,0.2269111722707748,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131408691406,0.6558977365493774,0.169000431895256,0.7775145173072815,283.81207275390625,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1318054199219,283.8102722167969,1.0,0.4720844626426697,1.0,1.0,0.0,1.0,-2.359400987625122,2.3593966960906982,4.474876277527073e-06,1.821479082107544,0.9066991209983826,0.9066991209983826,0.0,126.66471862792967,97.0,30245.068359375,0.0,1258.9266357421875,1.0,280.6571655273437,282.5834350585937,291.1531677246094,293.17681884765625,293.1499938964844,293.1499938964844,280.3500061035156,37342.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355200886726379,1.0,0.0,0.0,3.7570199966430655,3.757045269012451,9.418468494004628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.87109375,0.0,1665.8626708984375,1895.4371337890625,0.0,2799.8896484375,0.9301012754440308,1.0,0.0,3.0,1.0,0.0
12055740,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6134033203125,0.8714404702186584,0.3830367624759674,0.3474625051021576,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.61334228515625,0.9069024324417114,0.432019293308258,0.4110554456710815,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6137084960937,0.7850983738899231,0.277601033449173,0.1962819993495941,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6139221191406,0.7433817982673645,0.2345088124275207,0.2252834290266037,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.614501953125,0.6651191115379333,0.1672610938549041,0.7679892778396606,283.6134948730469,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.118896484375,283.61187744140625,1.0,0.4623137414455414,1.0,1.0,0.0,1.0,-2.338539361953736,2.3385348320007324,4.395717041916214e-06,1.805044651031494,0.8872528076171875,0.8872528076171875,0.0,116.96629333496094,85.0,30870.474609375,0.0,1196.03076171875,1.0,280.35772705078125,282.357666015625,291.154052734375,293.2169494628906,293.1499938964844,293.1499938964844,280.6499938964844,37763.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446251153945923,1.0,0.0,0.0,3.6927506923675537,3.69277548789978,9.098991995415416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.0322265625,0.0,1594.599365234375,1895.4371337890625,0.0,2884.956787109375,0.9160028100013732,1.0,0.0,3.0,1.0,0.0
12055800,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6134033203125,0.8714404702186584,0.3830367624759674,0.3474625051021576,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.61334228515625,0.9069024324417114,0.432019293308258,0.4110554456710815,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6137084960937,0.7850983738899231,0.277601033449173,0.1962819993495941,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6139221191406,0.7433817982673645,0.2345088124275207,0.2252834290266037,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.614501953125,0.6651191115379333,0.1672610938549041,0.7679892778396606,283.6134948730469,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.118896484375,283.61187744140625,1.0,0.4623137414455414,1.0,1.0,0.0,1.0,-2.338539361953736,2.3385348320007324,4.395717041916214e-06,1.805044651031494,0.8872528076171875,0.8872528076171875,0.0,116.96629333496094,85.0,30870.474609375,0.0,1196.03076171875,1.0,280.35772705078125,282.357666015625,291.154052734375,293.2169494628906,293.1499938964844,293.1499938964844,280.6499938964844,37763.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446251153945923,1.0,0.0,0.0,3.6927506923675537,3.69277548789978,9.098991995415416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.0322265625,0.0,1594.599365234375,1895.4371337890625,0.0,2884.956787109375,0.9160028100013732,1.0,0.0,3.0,1.0,0.0
12055860,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8091125488281,0.889859139919281,0.3805313408374786,0.3442410826683044,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.9315210580825806,0.4326986074447632,0.4107815027236938,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.80865478515625,0.8040576577186584,0.2781395018100738,0.1960447281599044,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8083190917969,0.759268045425415,0.2340955138206482,0.2241596132516861,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.807373046875,0.6795030236244202,0.1662852317094802,0.7603827714920044,283.8089904785156,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.1207275390625,283.81182861328125,1.0,0.4520694315433502,1.0,1.0,0.0,1.0,-2.323557138442993,2.3235526084899902,4.339015049481532e-06,1.7930686473846436,0.8735466003417969,0.8735466003417969,0.0,105.82575225830078,73.0,29777.111328125,0.0,1134.97998046875,1.0,280.6422424316406,282.6007995605469,291.0421142578125,292.9683837890625,293.1499938964844,293.1499938964844,280.95001220703125,37779.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226206302642822,1.0,0.0,0.0,3.625471830368042,3.6254959106445312,8.770459771767491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.26025390625,0.0,1519.276123046875,1895.4371337890625,0.0,2679.864990234375,0.9010500907897948,1.0,0.0,3.0,1.0,0.0
12055920,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8091125488281,0.889859139919281,0.3805313408374786,0.3442410826683044,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.9315210580825806,0.4326986074447632,0.4107815027236938,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.80865478515625,0.8040576577186584,0.2781395018100738,0.1960447281599044,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8083190917969,0.759268045425415,0.2340955138206482,0.2241596132516861,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.807373046875,0.6795030236244202,0.1662852317094802,0.7603827714920044,283.8089904785156,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.1207275390625,283.81182861328125,1.0,0.4520694315433502,1.0,1.0,0.0,1.0,-2.323557138442993,2.3235526084899902,4.339015049481532e-06,1.7930686473846436,0.8735466003417969,0.8735466003417969,0.0,105.82575225830078,73.0,29777.111328125,0.0,1134.97998046875,1.0,280.6422424316406,282.6007995605469,291.0421142578125,292.9683837890625,293.1499938964844,293.1499938964844,280.95001220703125,37779.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226206302642822,1.0,0.0,0.0,3.625471830368042,3.6254959106445312,8.770459771767491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.26025390625,0.0,1519.276123046875,1895.4371337890625,0.0,2679.864990234375,0.9010500907897948,1.0,0.0,3.0,1.0,0.0
12055980,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03155517578125,0.9195975661277772,0.3796074688434601,0.3426831364631653,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03173828125,0.9661529064178468,0.4348187148571014,0.4120109677314758,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.031005859375,0.8302161693572998,0.2799116671085357,0.1967401355504989,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306091308594,0.7841600179672241,0.2347050607204437,0.2240400314331054,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0295104980469,0.7020810842514038,0.1662418395280838,0.756942868232727,284.0314025878906,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.13604736328125,284.03472900390625,1.0,0.4420830905437469,1.0,1.0,0.0,1.0,-2.3197145462036133,2.319710254669189,4.324220753915142e-06,1.7898211479187012,0.8630480170249939,0.8630480170249939,0.0,93.39707946777344,61.0,28783.025390625,0.0,1081.6177978515625,1.0,280.9413146972656,282.8666687011719,291.0250549316406,292.8645935058594,293.1499938964844,293.1499938964844,281.25,37628.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973907589912415,1.0,0.0,0.0,3.563680410385132,3.563703775405884,8.474045216644299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.072265625,0.0,1451.132568359375,1895.4371337890625,0.0,2447.593994140625,0.8872086405754089,1.0,0.0,3.0,1.0,0.0
12056040,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03155517578125,0.9195975661277772,0.3796074688434601,0.3426831364631653,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03173828125,0.9661529064178468,0.4348187148571014,0.4120109677314758,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.031005859375,0.8302161693572998,0.2799116671085357,0.1967401355504989,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306091308594,0.7841600179672241,0.2347050607204437,0.2240400314331054,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0295104980469,0.7020810842514038,0.1662418395280838,0.756942868232727,284.0314025878906,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.13604736328125,284.03472900390625,1.0,0.4420830905437469,1.0,1.0,0.0,1.0,-2.3197145462036133,2.319710254669189,4.324220753915142e-06,1.7898211479187012,0.8630480170249939,0.8630480170249939,0.0,93.39707946777344,61.0,28783.025390625,0.0,1081.6177978515625,1.0,280.9413146972656,282.8666687011719,291.0250549316406,292.8645935058594,293.1499938964844,293.1499938964844,281.25,37628.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973907589912415,1.0,0.0,0.0,3.563680410385132,3.563703775405884,8.474045216644299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.072265625,0.0,1451.132568359375,1895.4371337890625,0.0,2447.593994140625,0.8872086405754089,1.0,0.0,3.0,1.0,0.0
12056100,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1860656738281,0.9401007890701294,0.3794115781784057,0.3421672284603119,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.9844545722007751,0.4361542463302612,0.4129131138324737,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.183837890625,0.8463185429573059,0.2810506820678711,0.1972808390855789,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18212890625,0.800230085849762,0.23523810505867,0.2242136597633361,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1775817871094,0.7160739302635193,0.1664492338895797,0.7563260793685913,284.1854553222656,284.95001220703125,295.9052429199219,288.1319885253906,295.9048156738281,297.1457824707031,284.1993103027344,1.0,0.4372377693653106,1.0,1.0,0.0,1.0,-2.320293426513672,2.320289134979248,4.3261998143862e-06,1.79017174243927,0.859423816204071,0.859423816204071,0.0,87.03988647460938,61.0,27971.591796875,0.0,1057.114501953125,1.0,281.19598388671875,283.06396484375,291.0046081542969,292.7435913085937,293.1499938964844,293.1499938964844,281.25,37501.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835792899131775,1.0,0.0,0.0,3.535731792449951,3.535754919052124,8.341648936038837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.6728515625,0.0,1420.5997314453125,1895.4371337890625,0.0,2322.33544921875,0.8809552192687988,1.0,0.0,3.0,1.0,0.0
12056160,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582397460937,0.9617874622344972,0.3794072270393371,0.3418995440006256,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2584533691406,0.9990000128746032,0.4377013742923736,0.4117951691150665,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2576904296875,0.8649222254753113,0.2823536098003387,0.1979755610227584,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572631835937,0.8175738453865051,0.2359145134687423,0.2245658934116363,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.256103515625,0.7304161190986633,0.1667961031198501,0.7565039396286011,284.2580871582031,284.95001220703125,295.91424560546875,288.1337280273437,295.913818359375,297.1571044921875,284.2613830566406,1.0,0.432419091463089,1.0,1.0,0.0,1.0,-2.320228099822998,2.320223808288574,4.326415819377871e-06,1.7903779745101929,0.8555933833122253,0.8555933833122253,0.0,80.94344329833984,64.0,27899.15625,0.0,1032.888671875,1.0,281.2406921386719,283.1350402832031,291.04498291015625,292.8224792480469,293.1499938964844,293.1499938964844,281.54998779296875,37373.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762613892555237,1.0,0.0,0.0,3.5111451148986816,3.5111680030822754,8.226040222325537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.939453125,0.0,1393.9921875,1895.4371337890625,0.0,2256.639404296875,0.8753634691238403,1.0,0.0,3.0,1.0,0.0
12056220,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718933105469,0.977751851081848,0.3795377612113952,0.3417942821979522,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47198486328125,0.9990000128746032,0.4437755644321441,0.3914286494255066,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714660644531,0.8825413584709167,0.2851260602474212,0.1997293382883072,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.8320357799530029,0.2374180108308792,0.2257532477378845,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47021484375,0.7428967356681824,0.1676656603813171,0.7592658400535583,284.47174072265625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317321777344,297.1949462890625,284.4743347167969,1.0,0.4266557395458221,1.0,1.0,0.0,1.0,-2.3032054901123047,2.303201198577881,4.262323272996582e-06,1.776637077331543,0.8509150147438049,0.8509150147438049,0.0,76.01046752929688,67.0,26963.69921875,0.0,995.2716064453124,1.0,281.540283203125,283.3927917480469,291.067626953125,292.7914428710937,293.1499938964844,293.1499938964844,281.8500061035156,37064.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593541145324707,1.0,0.0,0.0,3.4702401161193848,3.4702625274658203,8.035489145186148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.15625,0.0,1349.7938232421875,1895.4371337890625,0.0,2106.909912109375,0.8660586476325989,1.0,0.0,3.0,1.0,0.0
12056280,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718933105469,0.977751851081848,0.3795377612113952,0.3417942821979522,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47198486328125,0.9990000128746032,0.4437755644321441,0.3914286494255066,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714660644531,0.8825413584709167,0.2851260602474212,0.1997293382883072,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.8320357799530029,0.2374180108308792,0.2257532477378845,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47021484375,0.7428967356681824,0.1676656603813171,0.7592658400535583,284.47174072265625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317321777344,297.1949462890625,284.4743347167969,1.0,0.4266557395458221,1.0,1.0,0.0,1.0,-2.3032054901123047,2.303201198577881,4.262323272996582e-06,1.776637077331543,0.8509150147438049,0.8509150147438049,0.0,76.01046752929688,67.0,26963.69921875,0.0,995.2716064453124,1.0,281.540283203125,283.3927917480469,291.067626953125,292.7914428710937,293.1499938964844,293.1499938964844,281.8500061035156,37064.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593541145324707,1.0,0.0,0.0,3.4702401161193848,3.4702625274658203,8.035489145186148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.15625,0.0,1349.7938232421875,1895.4371337890625,0.0,2106.909912109375,0.8660586476325989,1.0,0.0,3.0,1.0,0.0
