time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056340,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.9873589873313904,0.3799481987953186,0.3419955670833587,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.9990000128746032,0.4521667659282684,0.3786562085151672,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8956734538078308,0.2881706655025482,0.2017235457897186,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.8424584865570068,0.239150658249855,0.2272314578294754,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.7521365880966187,0.1688074618577957,0.7635950446128845,284.6874694824219,284.95001220703125,295.95001220703125,288.1412048339844,295.9495544433594,297.2455444335937,284.6903686523437,1.0,0.4236850440502167,1.0,1.0,0.0,1.0,-2.296633243560791,2.296628952026367,4.238147084834054e-06,1.7715773582458496,0.8491113781929016,0.8491113781929016,0.0,73.18424987792969,85.0,26149.447265625,0.0,977.7637329101562,1.0,281.8399353027344,283.6509094238281,291.0821533203125,292.7568359375,293.1499938964844,293.1499938964844,282.1499938964844,36715.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444932460784912,1.0,0.0,0.0,3.442325592041016,3.442347764968872,7.906735390861286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.71435546875,0.0,1319.2078857421875,1895.4371337890625,0.0,1978.0028076171875,0.8596051335334778,1.0,0.0,3.0,1.0,0.0
12056400,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.9873589873313904,0.3799481987953186,0.3419955670833587,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.9990000128746032,0.4521667659282684,0.3786562085151672,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8956734538078308,0.2881706655025482,0.2017235457897186,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.8424584865570068,0.239150658249855,0.2272314578294754,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.7521365880966187,0.1688074618577957,0.7635950446128845,284.6874694824219,284.95001220703125,295.95001220703125,288.1412048339844,295.9495544433594,297.2455444335937,284.6903686523437,1.0,0.4236850440502167,1.0,1.0,0.0,1.0,-2.296633243560791,2.296628952026367,4.238147084834054e-06,1.7715773582458496,0.8491113781929016,0.8491113781929016,0.0,73.18424987792969,85.0,26149.447265625,0.0,977.7637329101562,1.0,281.8399353027344,283.6509094238281,291.0821533203125,292.7568359375,293.1499938964844,293.1499938964844,282.1499938964844,36715.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444932460784912,1.0,0.0,0.0,3.442325592041016,3.442347764968872,7.906735390861286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.71435546875,0.0,1319.2078857421875,1895.4371337890625,0.0,1978.0028076171875,0.8596051335334778,1.0,0.0,3.0,1.0,0.0
12056460,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9932404160499572,0.3848664164543152,0.3454968333244324,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9990000128746032,0.4654257893562317,0.3740703165531158,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9065693020820618,0.2959002554416656,0.206360176205635,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8517687916755676,0.2456548511981964,0.2323243618011474,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7622355222702026,0.1749406605958938,0.785797655582428,284.9557800292969,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.3348693847656,284.961181640625,1.0,0.4295001327991485,1.0,1.0,0.0,1.0,-2.333643674850464,2.33363938331604,4.374738182377769e-06,1.7997928857803345,0.8512247800827026,0.8512247800827026,0.0,73.3708267211914,103.0,25939.115234375,0.0,1017.1651611328124,1.0,282.1396179199219,283.9400634765625,291.10235595703125,292.7495422363281,293.1499938964844,293.1499938964844,282.45001220703125,36282.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321327924728394,1.0,0.0,0.0,3.4302878379821777,3.430309772491455,7.851532473068801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.75439453125,0.0,1304.1748046875,1895.4371337890625,0.0,1872.9736328125,0.8566082119941711,1.0,0.0,3.0,1.0,0.0
12056520,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9932404160499572,0.3848664164543152,0.3454968333244324,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9990000128746032,0.4654257893562317,0.3740703165531158,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9065693020820618,0.2959002554416656,0.206360176205635,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8517687916755676,0.2456548511981964,0.2323243618011474,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7622355222702026,0.1749406605958938,0.785797655582428,284.9557800292969,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.3348693847656,284.961181640625,1.0,0.4295001327991485,1.0,1.0,0.0,1.0,-2.333643674850464,2.33363938331604,4.374738182377769e-06,1.7997928857803345,0.8512247800827026,0.8512247800827026,0.0,73.3708267211914,103.0,25939.115234375,0.0,1017.1651611328124,1.0,282.1396179199219,283.9400634765625,291.10235595703125,292.7495422363281,293.1499938964844,293.1499938964844,282.45001220703125,36282.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321327924728394,1.0,0.0,0.0,3.4302878379821777,3.430309772491455,7.851532473068801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.75439453125,0.0,1304.1748046875,1895.4371337890625,0.0,1872.9736328125,0.8566082119941711,1.0,0.0,3.0,1.0,0.0
12056580,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.985979437828064,0.3883573114871979,0.348925232887268,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9990000128746032,0.4755791127681732,0.3882818818092346,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.9018508791923524,0.3022402226924896,0.2110304236412048,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.8476175665855408,0.2507655620574951,0.2375181019306183,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.7602540254592896,0.179770216345787,0.8092419505119324,285.2425231933594,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.3905029296875,285.2480773925781,1.0,0.4417906105518341,1.0,1.0,0.0,1.0,-2.394834518432617,2.394829750061035,4.606976744980784e-06,1.847208857536316,0.8573355674743652,0.8573355674743652,0.0,78.17499542236328,121.0,25965.42578125,0.0,1103.103271484375,1.0,282.439697265625,284.2387084960937,291.13739013671875,292.7797546386719,293.1499938964844,293.1499938964844,282.75,35801.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252184152603149,1.0,0.0,0.0,3.4364664554595947,3.436488389968872,7.87984163252986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.662109375,0.0,1306.9288330078125,1895.4371337890625,0.0,1815.16943359375,0.8576018214225769,1.0,0.0,3.0,1.0,0.0
12056640,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.985979437828064,0.3883573114871979,0.348925232887268,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9990000128746032,0.4755791127681732,0.3882818818092346,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.9018508791923524,0.3022402226924896,0.2110304236412048,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.8476175665855408,0.2507655620574951,0.2375181019306183,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.7602540254592896,0.179770216345787,0.8092419505119324,285.2425231933594,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.3905029296875,285.2480773925781,1.0,0.4417906105518341,1.0,1.0,0.0,1.0,-2.394834518432617,2.394829750061035,4.606976744980784e-06,1.847208857536316,0.8573355674743652,0.8573355674743652,0.0,78.17499542236328,121.0,25965.42578125,0.0,1103.103271484375,1.0,282.439697265625,284.2387084960937,291.13739013671875,292.7797546386719,293.1499938964844,293.1499938964844,282.75,35801.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252184152603149,1.0,0.0,0.0,3.4364664554595947,3.436488389968872,7.87984163252986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.662109375,0.0,1306.9288330078125,1895.4371337890625,0.0,1815.16943359375,0.8576018214225769,1.0,0.0,3.0,1.0,0.0
12056700,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.9774788618087769,0.389929711818695,0.350426971912384,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.9990000128746032,0.4790084064006805,0.4016832113265991,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.8945098519325256,0.3051872551441192,0.2131826430559158,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43133544921875,0.8411117792129517,0.253046840429306,0.2398333996534347,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.7549769878387451,0.1818655431270599,0.8195264935493469,285.4349670410156,284.95001220703125,295.99420166015625,288.1611328125,295.9937744140625,297.4044189453125,285.45184326171875,1.0,0.4497055411338806,1.0,1.0,0.0,1.0,-2.430455446243286,2.430450677871704,4.745100341096986e-06,1.8748352527618408,0.8624184131622314,0.8624184131622314,0.0,82.14198303222656,121.0,25764.6328125,0.0,1159.8563232421875,1.0,282.69268798828125,284.4534606933594,291.126220703125,292.7070007324219,293.1499938964844,293.1499938964844,282.75,35547.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209941148757935,1.0,0.0,0.0,3.4460701942443848,3.446092367172241,7.92394700965815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.80224609375,0.0,1314.703125,1895.4371337890625,0.0,1780.20849609375,0.8595806956291199,1.0,0.0,3.0,1.0,0.0
12056760,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.9666527509689332,0.3915550708770752,0.3520390689373016,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.9990000128746032,0.4814198017120361,0.4178497493267059,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.885565459728241,0.3081278502941131,0.2153569459915161,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8332482576370239,0.2552753984928131,0.2421210557222366,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.7483334541320801,0.1838522404432296,0.8294099569320679,285.5309753417969,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.4112243652344,285.5363464355469,1.0,0.4585444927215576,1.0,1.0,0.0,1.0,-2.469044208526612,2.4690394401550293,4.897126473224489e-06,1.904768466949463,0.8673145771026611,0.8673145771026611,0.0,86.9365005493164,124.0,26095.90625,0.0,1225.1737060546875,1.0,282.7398681640625,284.5354919433594,291.17266845703125,292.8216857910156,293.1499938964844,293.1499938964844,283.04998779296875,35321.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232027053833008,1.0,0.0,0.0,3.4607598781585693,3.460782051086426,7.991646384652995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.51123046875,0.0,1327.8319091796875,1895.4371337890625,0.0,1798.4527587890625,0.8626210689544678,1.0,0.0,3.0,1.0,0.0
12056820,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.949964702129364,0.3947556912899017,0.3551007807254791,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080139160156,0.9990000128746032,0.4844251275062561,0.4428618252277374,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.8739385604858398,0.313898503780365,0.2195473164319992,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067321777344,0.8228010535240173,0.2595402598381042,0.2464093267917633,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.7396789193153381,0.1874892860651016,0.8471989631652832,285.8076477050781,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.4115600585937,285.8118591308594,1.0,0.4726786315441131,1.0,1.0,0.0,1.0,-2.534348964691162,2.534343719482422,5.1606225497380365e-06,1.9557350873947144,0.8809365630149841,0.8809365630149841,0.0,94.87381744384766,127.0,26141.830078125,0.0,1339.2755126953125,1.0,283.0401916503906,284.81915283203125,291.2005615234375,292.8573608398437,293.1499938964844,293.1499938964844,283.1499938964844,34878.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239456176757812,1.0,0.0,0.0,3.501827955245972,3.5018503665924072,8.182441888493486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.732421875,0.0,1366.4322509765625,1895.4371337890625,0.0,1804.6064453125,0.8694182634353638,1.0,0.0,3.0,1.0,0.0
12056880,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.949964702129364,0.3947556912899017,0.3551007807254791,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080139160156,0.9990000128746032,0.4844251275062561,0.4428618252277374,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.8739385604858398,0.313898503780365,0.2195473164319992,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067321777344,0.8228010535240173,0.2595402598381042,0.2464093267917633,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.7396789193153381,0.1874892860651016,0.8471989631652832,285.8076477050781,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.4115600585937,285.8118591308594,1.0,0.4726786315441131,1.0,1.0,0.0,1.0,-2.534348964691162,2.534343719482422,5.1606225497380365e-06,1.9557350873947144,0.8809365630149841,0.8809365630149841,0.0,94.87381744384766,127.0,26141.830078125,0.0,1339.2755126953125,1.0,283.0401916503906,284.81915283203125,291.2005615234375,292.8573608398437,293.1499938964844,293.1499938964844,283.1499938964844,34878.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239456176757812,1.0,0.0,0.0,3.501827955245972,3.5018503665924072,8.182441888493486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.732421875,0.0,1366.4322509765625,1895.4371337890625,0.0,1804.6064453125,0.8694182634353638,1.0,0.0,3.0,1.0,0.0
12056940,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.9420818090438844,0.3962732851505279,0.3566685914993286,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.9990000128746032,0.4856172204017639,0.4548200368881225,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.8691190481185913,0.3169369101524353,0.2218004167079925,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.8183014988899231,0.261746197938919,0.2486708313226699,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.7360063791275024,0.1893085241317749,0.8562435507774353,285.8980712890625,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.4082946777344,285.9035339355469,1.0,0.4797553718090057,1.0,1.0,0.0,1.0,-2.5668962001800537,2.566890954971313,5.294508810038678e-06,1.981104850769043,0.8888774514198303,0.8888774514198303,0.0,98.85242462158205,127.0,26252.349609375,0.0,1398.291259765625,1.0,283.1341247558594,284.9112854003906,291.2294311523437,292.89923095703125,293.1499938964844,293.1499938964844,283.1499938964844,34445.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292059659957886,1.0,0.0,0.0,3.5152342319488525,3.515256643295288,8.245211802204722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.8984375,0.0,1377.136474609375,1895.4371337890625,0.0,1848.4190673828125,0.8737345933914185,1.0,0.0,3.0,1.0,0.0
12057000,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.9343454837799072,0.3972809612751007,0.3577718436717987,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.9971444606781006,0.4864085614681244,0.4605498313903808,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.8642294406890869,0.3191893696784973,0.2235035896301269,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.8136921525001526,0.2633552253246307,0.2503653466701507,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.7321984171867371,0.1906066238880157,0.8629102110862732,285.9286499023437,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.40447998046875,285.9304504394531,1.0,0.4847772121429443,1.0,1.0,0.0,1.0,-2.5870885848999023,2.587083101272583,5.3790085985383485e-06,1.99712598323822,0.8949522972106934,0.8949522972106934,0.0,102.3436279296875,130.0,26451.537109375,0.0,1440.171630859375,1.0,283.1466369628906,284.9341735839844,291.2579650878906,292.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,34267.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355777025222778,1.0,0.0,0.0,3.5334219932556152,3.53344464302063,8.330753757945786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.02392578125,0.0,1394.749755859375,1895.4371337890625,0.0,1902.0328369140625,0.874636709690094,1.0,0.0,3.0,1.0,0.0
12057060,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.915324330329895,0.3987996876239776,0.3596141338348388,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.9833273887634276,0.4891696572303772,0.4631098210811615,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.8522173166275024,0.3237404227256775,0.2270030379295349,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.8016238212585449,0.2664946317672729,0.2537657618522644,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.7224855422973633,0.1930541396141052,0.8759512305259705,285.952392578125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.39959716796875,285.9530944824219,1.0,0.4941986203193664,1.0,1.0,0.0,1.0,-2.6164770126342773,2.616471529006958,5.502483872987796e-06,2.020094871520996,0.908510446548462,0.908510446548462,0.0,110.53791809082033,133.0,26747.5234375,0.0,1515.9241943359375,1.0,283.14990234375,284.9501647949219,291.28887939453125,293.04071044921875,293.1499938964844,293.1499938964844,283.1499938964844,33498.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506176233291626,1.0,0.0,0.0,3.5504684448242188,3.5504910945892334,8.411329304180981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.57666015625,0.0,1407.0242919921875,1895.4371337890625,0.0,2030.7967529296875,0.8833214640617371,1.0,0.0,3.0,1.0,0.0
12057120,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.915324330329895,0.3987996876239776,0.3596141338348388,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.9833273887634276,0.4891696572303772,0.4631098210811615,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.8522173166275024,0.3237404227256775,0.2270030379295349,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.8016238212585449,0.2664946317672729,0.2537657618522644,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.7224855422973633,0.1930541396141052,0.8759512305259705,285.952392578125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.39959716796875,285.9530944824219,1.0,0.4941986203193664,1.0,1.0,0.0,1.0,-2.6164770126342773,2.616471529006958,5.502483872987796e-06,2.020094871520996,0.908510446548462,0.908510446548462,0.0,110.53791809082033,133.0,26747.5234375,0.0,1515.9241943359375,1.0,283.14990234375,284.9501647949219,291.28887939453125,293.04071044921875,293.1499938964844,293.1499938964844,283.1499938964844,33498.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506176233291626,1.0,0.0,0.0,3.5504684448242188,3.5504910945892334,8.411329304180981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.57666015625,0.0,1407.0242919921875,1895.4371337890625,0.0,2030.7967529296875,0.8833214640617371,1.0,0.0,3.0,1.0,0.0
12057180,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.9023824334144592,0.3997022807598114,0.3607447147369385,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.9729366302490234,0.4925373494625091,0.4664166867733001,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.8443734645843506,0.3278034329414367,0.2300653606653213,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.7930984497070312,0.2691393494606018,0.2565869987010956,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.71551513671875,0.1950071305036544,0.8862701058387756,285.9522399902344,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3971252441406,285.9523620605469,1.0,0.5018706321716309,1.0,1.0,0.0,1.0,-2.641282320022583,2.641276597976685,5.607923412753735e-06,2.0395450592041016,0.9218711256980896,0.9218711256980896,0.0,117.16461181640624,136.0,27058.51171875,0.0,1579.8687744140625,1.0,283.1499938964844,284.9386901855469,291.2902526855469,293.0672607421875,293.1499938964844,293.1499938964844,283.04998779296875,33746.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609179019927979,1.0,0.0,0.0,3.616643190383911,3.616666555404663,8.727796512175701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.3515625,0.0,1479.6644287109375,1895.4371337890625,0.0,2120.62890625,0.8978299498558044,1.0,0.0,3.0,1.0,0.0
12057240,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.9023824334144592,0.3997022807598114,0.3607447147369385,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.9729366302490234,0.4925373494625091,0.4664166867733001,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.8443734645843506,0.3278034329414367,0.2300653606653213,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.7930984497070312,0.2691393494606018,0.2565869987010956,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.71551513671875,0.1950071305036544,0.8862701058387756,285.9522399902344,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3971252441406,285.9523620605469,1.0,0.5018706321716309,1.0,1.0,0.0,1.0,-2.641282320022583,2.641276597976685,5.607923412753735e-06,2.0395450592041016,0.9218711256980896,0.9218711256980896,0.0,117.16461181640624,136.0,27058.51171875,0.0,1579.8687744140625,1.0,283.1499938964844,284.9386901855469,291.2902526855469,293.0672607421875,293.1499938964844,293.1499938964844,283.04998779296875,33746.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609179019927979,1.0,0.0,0.0,3.616643190383911,3.616666555404663,8.727796512175701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.3515625,0.0,1479.6644287109375,1895.4371337890625,0.0,2120.62890625,0.8978299498558044,1.0,0.0,3.0,1.0,0.0
12057300,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8973315358161926,0.3999021053314209,0.3611279726028442,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.968601942062378,0.4941411018371582,0.4680882692337036,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.8413650393486023,0.3296452462673187,0.231480672955513,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.7896901965141296,0.2702771425247192,0.2578335404396057,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.7125825881958008,0.1958061605691909,0.8906441926956177,285.89501953125,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.3948059082031,285.8908996582031,1.0,0.505216121673584,1.0,1.0,0.0,1.0,-2.6522088050842285,2.65220308303833,5.654740562022198e-06,2.0481390953063965,0.9276244640350342,0.9276244640350342,0.0,120.0687026977539,136.0,27403.466796875,0.0,1608.3240966796875,1.0,283.0667419433594,284.8654479980469,291.3130187988281,293.13555908203125,293.1499938964844,293.1499938964844,283.04998779296875,34072.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676665782928467,1.0,0.0,0.0,3.6571061611175537,3.657130002975464,8.924182566261152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.10791015625,0.0,1526.638427734375,1895.4371337890625,0.0,2180.145751953125,0.9054685831069946,1.0,0.0,3.0,1.0,0.0
12057360,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.8924241662025452,0.3999080061912536,0.3612874150276184,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.9643475413322448,0.4956006109714508,0.4696017801761627,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.8384929895401001,0.331339031457901,0.2327690422534942,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.78639817237854,0.2712721824645996,0.2589240372180938,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.7096238732337952,0.1964688003063202,0.8943386077880859,285.8718566894531,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.3910217285156,285.8710632324219,1.0,0.5082615613937378,1.0,1.0,0.0,1.0,-2.661519765853882,2.6615140438079834,5.69483199797105e-06,2.055483102798462,0.9335194230079652,0.9335194230079652,0.0,122.8558578491211,139.0,27541.96875,0.0,1634.161376953125,1.0,283.0525817871094,284.8392639160156,291.3123474121094,293.1303100585937,293.1499938964844,293.1499938964844,282.75,34252.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720783948898315,1.0,0.0,0.0,3.688246965408325,3.6882710456848153,9.076809988073364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.14404296875,0.0,1562.9224853515625,1895.4371337890625,0.0,2219.31689453125,0.9126043319702148,1.0,0.0,3.0,1.0,0.0
12057420,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8823829293251038,0.398813933134079,0.3608239889144897,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.955359160900116,0.4975470304489136,0.471934050321579,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8325729370117188,0.33392134308815,0.2348980158567428,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.7795873284339905,0.2725639045238495,0.2605641782283783,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.7031448483467102,0.197173997759819,0.8993988037109375,285.6398620605469,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3751220703125,285.63775634765625,1.0,0.5134909152984619,1.0,1.0,0.0,1.0,-2.674384593963623,2.6743788719177246,5.750719537900295e-06,2.0657553672790527,0.9408344030380248,0.9408344030380248,0.0,128.31005859375,142.0,28367.2421875,0.0,1677.4437255859375,1.0,282.757568359375,284.57489013671875,291.36187744140625,293.2582702636719,293.1499938964844,293.1499938964844,282.45001220703125,34668.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908740639686584,1.0,0.0,0.0,3.73874306678772,3.7387678623199454,9.327055181529432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.36865234375,0.0,1623.952880859375,1895.4371337890625,0.0,2388.298828125,0.924233376979828,1.0,0.0,3.0,1.0,0.0
12057480,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8823829293251038,0.398813933134079,0.3608239889144897,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.955359160900116,0.4975470304489136,0.471934050321579,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8325729370117188,0.33392134308815,0.2348980158567428,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.7795873284339905,0.2725639045238495,0.2605641782283783,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.7031448483467102,0.197173997759819,0.8993988037109375,285.6398620605469,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3751220703125,285.63775634765625,1.0,0.5134909152984619,1.0,1.0,0.0,1.0,-2.674384593963623,2.6743788719177246,5.750719537900295e-06,2.0657553672790527,0.9408344030380248,0.9408344030380248,0.0,128.31005859375,142.0,28367.2421875,0.0,1677.4437255859375,1.0,282.757568359375,284.57489013671875,291.36187744140625,293.2582702636719,293.1499938964844,293.1499938964844,282.45001220703125,34668.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908740639686584,1.0,0.0,0.0,3.73874306678772,3.7387678623199454,9.327055181529432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.36865234375,0.0,1623.952880859375,1895.4371337890625,0.0,2388.298828125,0.924233376979828,1.0,0.0,3.0,1.0,0.0
12057540,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.8720113635063171,0.3967802822589874,0.3593698441982269,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.9455602169036864,0.4985226988792419,0.4732480943202972,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.8262911438941956,0.3357334733009338,0.2364207059144973,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.7723560929298401,0.2731131017208099,0.2614395320415497,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.6959568858146667,0.1971669793128967,0.9010578393936156,285.3989562988281,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.3525390625,285.3968505859375,1.0,0.5175684094429016,1.0,1.0,0.0,1.0,-2.679098129272461,2.6790924072265625,5.771589258074528e-06,2.0696749687194824,0.9448423385620116,0.9448423385620116,0.0,133.63912963867188,145.0,29117.16015625,0.0,1708.610107421875,1.0,282.4573669433594,284.3045959472656,291.3763732910156,293.3267822265625,293.1499938964844,293.1499938964844,282.1499938964844,35050.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066939115524292,1.0,0.0,0.0,3.7748968601226807,3.7749218940734863,9.508312928119268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.18017578125,0.0,1669.264892578125,1895.4371337890625,0.0,2532.78125,0.9326196908950806,1.0,0.0,3.0,1.0,0.0
12057600,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.8720113635063171,0.3967802822589874,0.3593698441982269,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.9455602169036864,0.4985226988792419,0.4732480943202972,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.8262911438941956,0.3357334733009338,0.2364207059144973,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.7723560929298401,0.2731131017208099,0.2614395320415497,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.6959568858146667,0.1971669793128967,0.9010578393936156,285.3989562988281,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.3525390625,285.3968505859375,1.0,0.5175684094429016,1.0,1.0,0.0,1.0,-2.679098129272461,2.6790924072265625,5.771589258074528e-06,2.0696749687194824,0.9448423385620116,0.9448423385620116,0.0,133.63912963867188,145.0,29117.16015625,0.0,1708.610107421875,1.0,282.4573669433594,284.3045959472656,291.3763732910156,293.3267822265625,293.1499938964844,293.1499938964844,282.1499938964844,35050.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066939115524292,1.0,0.0,0.0,3.7748968601226807,3.7749218940734863,9.508312928119268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.18017578125,0.0,1669.264892578125,1895.4371337890625,0.0,2532.78125,0.9326196908950806,1.0,0.0,3.0,1.0,0.0
12057660,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8623301386833191,0.3942643702030182,0.3574026525020599,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.936049222946167,0.4989010989665985,0.4739248752593994,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8203820586204529,0.3371005952358246,0.2375832498073578,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.7655130624771118,0.2731872498989105,0.2618053257465362,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.688854992389679,0.1966757476329803,0.9002760648727417,285.158203125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3277893066406,285.1561584472656,1.0,0.5206969976425171,1.0,1.0,0.0,1.0,-2.6784489154815674,2.678443193435669,5.769272320321761e-06,2.069403648376465,0.945634424686432,0.945634424686432,0.0,138.57423400878906,148.0,29808.05078125,0.0,1730.193359375,1.0,282.1571350097656,284.0364074707031,291.3858337402344,293.37860107421875,293.1499938964844,293.1499938964844,281.8500061035156,35401.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818414032459259,1.0,0.0,0.0,3.797971725463867,3.797997236251831,9.624911854189122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.8583984375,0.0,1699.4530029296875,1895.4371337890625,0.0,2640.88232421875,0.938041090965271,1.0,0.0,3.0,1.0,0.0
12057720,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8623301386833191,0.3942643702030182,0.3574026525020599,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.936049222946167,0.4989010989665985,0.4739248752593994,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8203820586204529,0.3371005952358246,0.2375832498073578,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.7655130624771118,0.2731872498989105,0.2618053257465362,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.688854992389679,0.1966757476329803,0.9002760648727417,285.158203125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3277893066406,285.1561584472656,1.0,0.5206969976425171,1.0,1.0,0.0,1.0,-2.6784489154815674,2.678443193435669,5.769272320321761e-06,2.069403648376465,0.945634424686432,0.945634424686432,0.0,138.57423400878906,148.0,29808.05078125,0.0,1730.193359375,1.0,282.1571350097656,284.0364074707031,291.3858337402344,293.37860107421875,293.1499938964844,293.1499938964844,281.8500061035156,35401.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818414032459259,1.0,0.0,0.0,3.797971725463867,3.797997236251831,9.624911854189122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.8583984375,0.0,1699.4530029296875,1895.4371337890625,0.0,2640.88232421875,0.938041090965271,1.0,0.0,3.0,1.0,0.0
12057780,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.85364830493927,0.39155974984169,0.3551826775074005,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9273581504821776,0.4989587068557739,0.4742159247398376,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8150668740272522,0.3382595181465149,0.2385462373495102,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7593522071838379,0.2729992866516113,0.2618565559387207,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6822038888931274,0.1959021687507629,0.8979225158691406,284.9443664550781,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3036193847656,284.94293212890625,1.0,0.52310711145401,1.0,1.0,0.0,1.0,-2.6745238304138184,2.67451810836792,5.752755896537565e-06,2.066553831100464,0.9437527060508728,0.9437527060508728,0.0,143.038818359375,151.0,30646.693359375,0.0,1744.7901611328125,1.0,281.8570556640625,283.7826232910156,291.4052429199219,293.4430236816406,293.1499938964844,293.1499938964844,281.54998779296875,35714.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279644250869751,1.0,0.0,0.0,3.809292554855346,3.809318065643311,9.68237600318389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.2333984375,0.0,1715.4871826171875,1895.4371337890625,0.0,2729.50439453125,0.9407927989959716,1.0,0.0,3.0,1.0,0.0
12057840,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.85364830493927,0.39155974984169,0.3551826775074005,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9273581504821776,0.4989587068557739,0.4742159247398376,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8150668740272522,0.3382595181465149,0.2385462373495102,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7593522071838379,0.2729992866516113,0.2618565559387207,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6822038888931274,0.1959021687507629,0.8979225158691406,284.9443664550781,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3036193847656,284.94293212890625,1.0,0.52310711145401,1.0,1.0,0.0,1.0,-2.6745238304138184,2.67451810836792,5.752755896537565e-06,2.066553831100464,0.9437527060508728,0.9437527060508728,0.0,143.038818359375,151.0,30646.693359375,0.0,1744.7901611328125,1.0,281.8570556640625,283.7826232910156,291.4052429199219,293.4430236816406,293.1499938964844,293.1499938964844,281.54998779296875,35714.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279644250869751,1.0,0.0,0.0,3.809292554855346,3.809318065643311,9.68237600318389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.2333984375,0.0,1715.4871826171875,1895.4371337890625,0.0,2729.50439453125,0.9407927989959716,1.0,0.0,3.0,1.0,0.0
12057900,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.8498486280441284,0.3902219831943512,0.3541081845760345,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9235745072364808,0.4989525377750397,0.4743424952030182,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.812782347202301,0.3388322293758392,0.2390294075012207,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.7566754817962646,0.2728748321533203,0.261849969625473,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.6792208552360535,0.1954749971628189,0.8965163826942444,284.7940979003906,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.2926330566406,284.7840270996094,1.0,0.5241308212280273,1.0,1.0,0.0,1.0,-2.6722681522369385,2.67226243019104,5.743214842368616e-06,2.0648868083953857,0.9412646889686584,0.9412646889686584,0.0,145.04348754882812,151.0,31453.43359375,0.0,1750.60302734375,1.0,281.5971374511719,283.58770751953125,291.4486694335937,293.5829467773437,293.1499938964844,293.1499938964844,281.54998779296875,35871.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354912996292114,1.0,0.0,0.0,3.811105728149414,3.811131238937378,9.691596005723111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.08349609375,0.0,1718.8968505859375,1895.4371337890625,0.0,2799.620849609375,0.9412715435028076,1.0,0.0,3.0,1.0,0.0
12057960,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8460384011268616,0.3888269066810608,0.3529119789600372,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.9197652339935304,0.4988612830638885,0.4743315279483795,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.8104276657104492,0.3393514752388,0.2394414395093917,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.753984808921814,0.2726990282535553,0.2617643475532532,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.6762036681175232,0.1949972212314605,0.8947905898094177,284.74395751953125,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.2814025878906,284.74267578125,1.0,0.5250352621078491,1.0,1.0,0.0,1.0,-2.6691367626190186,2.66913104057312,5.729917575081345e-06,2.062541961669922,0.9393385648727416,0.9393385648727416,0.0,147.03639221191406,139.0,31533.19140625,0.0,1755.0594482421875,1.0,281.556884765625,283.53741455078125,291.4358215332031,293.52508544921875,293.1499938964844,293.1499938964844,281.25,36002.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377088904380798,1.0,0.0,0.0,3.810000419616699,3.810025930404663,9.68597419159778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.39697265625,0.0,1718.5858154296875,1895.4371337890625,0.0,2820.31689453125,0.9411373138427734,1.0,0.0,3.0,1.0,0.0
12058020,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.8468383550643921,0.3860523104667663,0.3503643870353699,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.9231917262077332,0.4985982775688171,0.4740409255027771,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.8138458132743835,0.3403800725936889,0.2401046603918075,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.7560914754867554,0.272320806980133,0.2613427937030792,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.6773790717124939,0.1940109580755233,0.8900617361068726,284.5506896972656,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.26080322265625,284.5495300292969,1.0,0.5220169425010681,1.0,1.0,0.0,1.0,-2.6603379249572754,2.660332202911377,5.692517333955038e-06,2.0558948516845703,0.9323922395706176,0.9323922395706176,0.0,144.715576171875,127.0,32481.265625,0.0,1731.5946044921875,1.0,281.25701904296875,283.30194091796875,291.4693298339844,293.6146850585937,293.1499938964844,293.1499938964844,280.95001220703125,36281.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848003625869751,1.0,0.0,0.0,3.800330638885498,3.800356149673462,9.63687057264906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.3212890625,0.0,1709.134033203125,1895.4371337890625,0.0,2916.57568359375,0.9391433000564576,1.0,0.0,3.0,1.0,0.0
12058080,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.8468383550643921,0.3860523104667663,0.3503643870353699,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.9231917262077332,0.4985982775688171,0.4740409255027771,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.8138458132743835,0.3403800725936889,0.2401046603918075,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.7560914754867554,0.272320806980133,0.2613427937030792,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.6773790717124939,0.1940109580755233,0.8900617361068726,284.5506896972656,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.26080322265625,284.5495300292969,1.0,0.5220169425010681,1.0,1.0,0.0,1.0,-2.6603379249572754,2.660332202911377,5.692517333955038e-06,2.0558948516845703,0.9323922395706176,0.9323922395706176,0.0,144.715576171875,127.0,32481.265625,0.0,1731.5946044921875,1.0,281.25701904296875,283.30194091796875,291.4693298339844,293.6146850585937,293.1499938964844,293.1499938964844,280.95001220703125,36281.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848003625869751,1.0,0.0,0.0,3.800330638885498,3.800356149673462,9.63687057264906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.3212890625,0.0,1709.134033203125,1895.4371337890625,0.0,2916.57568359375,0.9391433000564576,1.0,0.0,3.0,1.0,0.0
12058140,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860168457031,0.850547730922699,0.3842670619487762,0.3486942946910858,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.9296028017997742,0.4983612895011902,0.4737461805343628,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863830566406,0.8190196752548218,0.3410296440124511,0.2404825538396835,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3872375488281,0.7603197693824768,0.2720598578453064,0.2609880268573761,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890686035156,0.6808790564537048,0.1933710426092147,0.8866252899169922,284.3859558105469,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.24859619140625,284.3804626464844,1.0,0.5186326503753662,1.0,1.0,0.0,1.0,-2.653876543045044,2.653870820999145,5.665039680025075e-06,2.0509696006774902,0.9260812401771544,0.9260812401771544,0.0,140.9589080810547,127.0,33427.5703125,0.0,1705.16943359375,1.0,280.9779052734375,283.0964660644531,291.51629638671875,293.7492980957031,293.1499938964844,293.1499938964844,280.95001220703125,36481.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857600748538971,1.0,0.0,0.0,3.7886171340942383,3.788642644882202,9.577555601936185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.06591796875,0.0,1696.6639404296875,1895.4371337890625,0.0,3006.50537109375,0.9366185665130616,1.0,0.0,3.0,1.0,0.0
