time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058200,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634338378906,0.853326141834259,0.3832833170890808,0.3476715981960296,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3633117675781,0.9341166019439696,0.4982222616672516,0.4734833538532257,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634948730469,0.8225386142730713,0.3414073586463928,0.2406464219093322,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636779785156,0.7633492350578308,0.2719134390354156,0.2607321441173553,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36407470703125,0.6834515333175659,0.1930122971534729,0.8844860196113586,284.3634338378906,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.2420654296875,284.36236572265625,1.0,0.5163544416427612,1.0,1.0,0.0,1.0,-2.6496503353118896,2.6496448516845703,5.647061243507778e-06,2.047727584838867,0.9230053424835204,0.9230053424835204,0.0,138.38853454589844,115.0,33463.328125,0.0,1687.4404296875,1.0,280.9571533203125,283.0747985839844,291.5041809082031,293.7096862792969,293.1499938964844,293.1499938964844,280.6499938964844,36564.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590148687362671,1.0,0.0,0.0,3.7802114486694336,3.7802367210388175,9.535104936730932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.7783203125,0.0,1687.2940673828125,1895.4371337890625,0.0,3019.76611328125,0.934806764125824,1.0,0.0,3.0,1.0,0.0
12058260,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1791076660156,0.8641353249549866,0.3804903328418731,0.3448812663555145,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1789855957031,0.950115442276001,0.497714102268219,0.4727205038070678,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1791687011719,0.8349999785423279,0.3424212634563446,0.2411178201436996,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1793212890625,0.77458256483078,0.2714666724205017,0.2600014209747314,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.6931509971618652,0.1920063346624374,0.8784708380699158,284.1790771484375,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2248840332031,284.1781616210937,1.0,0.5090579390525818,1.0,1.0,0.0,1.0,-2.6378419399261475,2.637836217880249,5.5969580898818094e-06,2.03865909576416,0.9111820459365844,0.9111820459365844,0.0,129.83982849121094,103.0,34403.43359375,0.0,1632.0400390625,1.0,280.6573181152344,282.852294921875,291.53619384765625,293.8005065917969,293.1499938964844,293.1499938964844,280.3500061035156,36864.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700793981552124,1.0,0.0,0.0,3.7489960193634033,3.749021053314209,9.378280765304224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.4013671875,0.0,1652.7662353515625,1895.4371337890625,0.0,3123.555419921875,0.9279999136924744,1.0,0.0,3.0,1.0,0.0
12058320,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1791076660156,0.8641353249549866,0.3804903328418731,0.3448812663555145,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1789855957031,0.950115442276001,0.497714102268219,0.4727205038070678,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1791687011719,0.8349999785423279,0.3424212634563446,0.2411178201436996,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1793212890625,0.77458256483078,0.2714666724205017,0.2600014209747314,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.6931509971618652,0.1920063346624374,0.8784708380699158,284.1790771484375,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2248840332031,284.1781616210937,1.0,0.5090579390525818,1.0,1.0,0.0,1.0,-2.6378419399261475,2.637836217880249,5.5969580898818094e-06,2.03865909576416,0.9111820459365844,0.9111820459365844,0.0,129.83982849121094,103.0,34403.43359375,0.0,1632.0400390625,1.0,280.6573181152344,282.852294921875,291.53619384765625,293.8005065917969,293.1499938964844,293.1499938964844,280.3500061035156,36864.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700793981552124,1.0,0.0,0.0,3.7489960193634033,3.749021053314209,9.378280765304224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.4013671875,0.0,1652.7662353515625,1895.4371337890625,0.0,3123.555419921875,0.9279999136924744,1.0,0.0,3.0,1.0,0.0
12058380,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9988708496094,0.8791282773017883,0.3776676654815674,0.3420175909996032,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.998779296875,0.9693498611450196,0.497067779302597,0.4717792868614197,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989318847656,0.851378858089447,0.3434167504310608,0.2415403574705124,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990539550781,0.7896103262901306,0.2709738612174988,0.2591789960861206,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.7061118483543396,0.1909909546375274,0.872181236743927,283.9988708496094,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2090759277344,283.9981384277344,1.0,0.5007303953170776,1.0,1.0,0.0,1.0,-2.625232219696045,2.6252264976501465,5.5436266848118976e-06,2.028939008712769,0.8969864249229431,0.8969864249229431,0.0,120.0118179321289,91.0,35298.5234375,0.0,1570.2734375,1.0,280.35760498046875,282.6356506347656,291.5656433105469,293.885986328125,293.1499938964844,293.1499938964844,280.6499938964844,37191.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806108832359314,1.0,0.0,0.0,3.705659151077272,3.705683946609497,9.162716310129326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.82861328125,0.0,1605.0283203125,1895.4371337890625,0.0,3222.3056640625,0.9185127019882202,1.0,0.0,3.0,1.0,0.0
12058440,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9988708496094,0.8791282773017883,0.3776676654815674,0.3420175909996032,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.998779296875,0.9693498611450196,0.497067779302597,0.4717792868614197,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989318847656,0.851378858089447,0.3434167504310608,0.2415403574705124,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990539550781,0.7896103262901306,0.2709738612174988,0.2591789960861206,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.7061118483543396,0.1909909546375274,0.872181236743927,283.9988708496094,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2090759277344,283.9981384277344,1.0,0.5007303953170776,1.0,1.0,0.0,1.0,-2.625232219696045,2.6252264976501465,5.5436266848118976e-06,2.028939008712769,0.8969864249229431,0.8969864249229431,0.0,120.0118179321289,91.0,35298.5234375,0.0,1570.2734375,1.0,280.35760498046875,282.6356506347656,291.5656433105469,293.885986328125,293.1499938964844,293.1499938964844,280.6499938964844,37191.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806108832359314,1.0,0.0,0.0,3.705659151077272,3.705683946609497,9.162716310129326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.82861328125,0.0,1605.0283203125,1895.4371337890625,0.0,3222.3056640625,0.9185127019882202,1.0,0.0,3.0,1.0,0.0
12058500,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13720703125,0.8889918923377991,0.3768876791000366,0.3407823145389557,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385498046875,0.9801766872406006,0.4972707033157348,0.4714494049549103,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1366577148437,0.861911416053772,0.3443712890148163,0.2418570220470428,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349792480469,0.7991558313369751,0.2710381150245666,0.258848488330841,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1314697265625,0.7141347527503967,0.1907225400209427,0.8693285584449768,284.13739013671875,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.2065124511719,284.14813232421875,1.0,0.4963462948799133,1.0,1.0,0.0,1.0,-2.619900941848755,2.6198954582214355,5.520992544916226e-06,2.0247490406036377,0.892881453037262,0.892881453037262,0.0,114.61953735351562,91.0,34409.6484375,0.0,1538.809326171875,1.0,280.6023254394531,282.81591796875,291.4881896972656,293.66229248046875,293.1499938964844,293.1499938964844,280.6499938964844,37177.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702192902565002,1.0,0.0,0.0,3.683107376098633,3.68313193321228,9.051531719705964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.66357421875,0.0,1579.2034912109375,1895.4371337890625,0.0,3124.86767578125,0.9135249257087708,1.0,0.0,3.0,1.0,0.0
12058560,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.199951171875,0.9023140072822572,0.3767141103744507,0.3401905298233032,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2002868652344,0.992666482925415,0.4980587959289551,0.4717293083667755,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1997985839844,0.8758454918861389,0.3458055555820465,0.2425436973571777,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993713378906,0.8114462494850159,0.2714767754077911,0.2588768303394317,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1985168457031,0.7240332961082458,0.1907683461904525,0.8677986264228821,284.1999816894531,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.2098083496094,284.20281982421875,1.0,0.4920426309108734,1.0,1.0,0.0,1.0,-2.6185405254364014,2.618535041809082,5.515108114195755e-06,2.023622751235962,0.8885529041290283,0.8885529041290283,0.0,108.61334228515624,79.0,34318.8359375,0.0,1510.136474609375,1.0,280.6425476074219,282.8775329589844,291.4921875,293.683349609375,293.1499938964844,293.1499938964844,280.95001220703125,37136.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623781204223633,1.0,0.0,0.0,3.662413120269776,3.662437438964844,8.950100891524926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.4541015625,0.0,1555.55419921875,1895.4371337890625,0.0,3051.310546875,0.9088473916053772,1.0,0.0,3.0,1.0,0.0
12058620,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.928109347820282,0.3771605491638183,0.3400472998619079,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097900390625,0.9990000128746032,0.5022518038749695,0.450728178024292,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4095153808594,0.9014145731925964,0.349389910697937,0.2446250766515731,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.40924072265625,0.8318353295326233,0.272966593503952,0.259752482175827,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086303710937,0.7412923574447632,0.1914261281490326,0.8682829737663269,284.4096374511719,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,297.2308959960937,284.4112548828125,1.0,0.4824427664279938,1.0,1.0,0.0,1.0,-2.597299337387085,2.5972938537597656,5.426603820524178e-06,2.007508516311645,0.8830801844596863,0.8830801844596863,0.0,99.03190612792967,67.0,33195.66796875,0.0,1438.965087890625,1.0,280.94171142578125,283.12615966796875,291.50494384765625,293.61163330078125,293.1499938964844,293.1499938964844,281.25,36950.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414233922958374,1.0,0.0,0.0,3.6262707710266113,3.6262948513031006,8.774326261118404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.39306640625,0.0,1513.99462890625,1895.4371337890625,0.0,2855.01708984375,0.9006595611572266,1.0,0.0,3.0,1.0,0.0
12058680,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.928109347820282,0.3771605491638183,0.3400472998619079,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097900390625,0.9990000128746032,0.5022518038749695,0.450728178024292,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4095153808594,0.9014145731925964,0.349389910697937,0.2446250766515731,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.40924072265625,0.8318353295326233,0.272966593503952,0.259752482175827,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086303710937,0.7412923574447632,0.1914261281490326,0.8682829737663269,284.4096374511719,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,297.2308959960937,284.4112548828125,1.0,0.4824427664279938,1.0,1.0,0.0,1.0,-2.597299337387085,2.5972938537597656,5.426603820524178e-06,2.007508516311645,0.8830801844596863,0.8830801844596863,0.0,99.03190612792967,67.0,33195.66796875,0.0,1438.965087890625,1.0,280.94171142578125,283.12615966796875,291.50494384765625,293.61163330078125,293.1499938964844,293.1499938964844,281.25,36950.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414233922958374,1.0,0.0,0.0,3.6262707710266113,3.6262948513031006,8.774326261118404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.39306640625,0.0,1513.99462890625,1895.4371337890625,0.0,2855.01708984375,0.9006595611572266,1.0,0.0,3.0,1.0,0.0
12058740,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60333251953125,0.95749431848526,0.3780630528926849,0.3404640555381775,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034545898437,0.9990000128746032,0.512469470500946,0.4154413044452667,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.9330907464027404,0.353476345539093,0.2471517473459243,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.8551426529884338,0.2749231457710266,0.2611791491508484,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024780273437,0.7618797421455383,0.1926016360521316,0.8714720010757446,284.60333251953125,284.95001220703125,296.2901611328125,288.6215515136719,296.289794921875,297.28533935546875,284.604736328125,1.0,0.4713264405727386,1.0,1.0,0.0,1.0,-2.563983678817749,2.563978433609009,5.288161446515005e-06,1.981695532798767,0.880043625831604,0.880043625831604,0.0,89.71784210205078,85.0,31970.8203125,0.0,1354.548583984375,1.0,281.2414245605469,283.3614807128906,291.53924560546875,293.56939697265625,293.1499938964844,293.1499938964844,281.54998779296875,36714.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218621015548706,1.0,0.0,0.0,3.598817825317383,3.598841428756714,8.64197545524803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.59326171875,0.0,1482.2403564453125,1895.4371337890625,0.0,2672.8291015625,0.8943744897842407,1.0,0.0,3.0,1.0,0.0
12058800,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60333251953125,0.95749431848526,0.3780630528926849,0.3404640555381775,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034545898437,0.9990000128746032,0.512469470500946,0.4154413044452667,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.9330907464027404,0.353476345539093,0.2471517473459243,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.8551426529884338,0.2749231457710266,0.2611791491508484,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024780273437,0.7618797421455383,0.1926016360521316,0.8714720010757446,284.60333251953125,284.95001220703125,296.2901611328125,288.6215515136719,296.289794921875,297.28533935546875,284.604736328125,1.0,0.4713264405727386,1.0,1.0,0.0,1.0,-2.563983678817749,2.563978433609009,5.288161446515005e-06,1.981695532798767,0.880043625831604,0.880043625831604,0.0,89.71784210205078,85.0,31970.8203125,0.0,1354.548583984375,1.0,281.2414245605469,283.3614807128906,291.53924560546875,293.56939697265625,293.1499938964844,293.1499938964844,281.54998779296875,36714.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218621015548706,1.0,0.0,0.0,3.598817825317383,3.598841428756714,8.64197545524803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.59326171875,0.0,1482.2403564453125,1895.4371337890625,0.0,2672.8291015625,0.8943744897842407,1.0,0.0,3.0,1.0,0.0
12058860,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.9677900075912476,0.3793669044971466,0.3414335250854492,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9990000128746032,0.5246651768684387,0.4038299024105072,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.947576642036438,0.358006089925766,0.2501426935195923,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.8653553128242493,0.277264654636383,0.2631919682025909,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.771009624004364,0.1942683458328247,0.8779026865959167,284.8124389648437,284.95001220703125,296.3064270019531,288.65155029296875,296.3060607910156,297.3525390625,284.8155822753906,1.0,0.4705561697483063,1.0,1.0,0.0,1.0,-2.564888000488281,2.564882755279541,5.290665285428986e-06,1.9817795753479004,0.8798487782478333,0.8798487782478333,0.0,87.17863464355469,103.0,31069.259765625,0.0,1344.631591796875,1.0,281.5412292480469,283.60955810546875,291.5775451660156,293.5443725585937,293.1499938964844,293.1499938964844,281.8500061035156,36427.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038907051086426,1.0,0.0,0.0,3.581861019134521,3.5818846225738525,8.560729725104466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.03955078125,0.0,1461.8101806640625,1895.4371337890625,0.0,2507.05029296875,0.8903951644897461,1.0,0.0,3.0,1.0,0.0
12058920,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.9677900075912476,0.3793669044971466,0.3414335250854492,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9990000128746032,0.5246651768684387,0.4038299024105072,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.947576642036438,0.358006089925766,0.2501426935195923,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.8653553128242493,0.277264654636383,0.2631919682025909,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.771009624004364,0.1942683458328247,0.8779026865959167,284.8124389648437,284.95001220703125,296.3064270019531,288.65155029296875,296.3060607910156,297.3525390625,284.8155822753906,1.0,0.4705561697483063,1.0,1.0,0.0,1.0,-2.564888000488281,2.564882755279541,5.290665285428986e-06,1.9817795753479004,0.8798487782478333,0.8798487782478333,0.0,87.17863464355469,103.0,31069.259765625,0.0,1344.631591796875,1.0,281.5412292480469,283.60955810546875,291.5775451660156,293.5443725585937,293.1499938964844,293.1499938964844,281.8500061035156,36427.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038907051086426,1.0,0.0,0.0,3.581861019134521,3.5818846225738525,8.560729725104466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.03955078125,0.0,1461.8101806640625,1895.4371337890625,0.0,2507.05029296875,0.8903951644897461,1.0,0.0,3.0,1.0,0.0
12058980,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9624030590057372,0.3810700476169586,0.3429338037967682,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9990000128746032,0.5339369773864746,0.4123711884021759,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9449626803398132,0.3629435002803802,0.2535561621189117,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8620643019676208,0.2799150347709656,0.2656911611557007,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7682364583015442,0.1962748914957046,0.8869035243988037,285.0404357910156,284.95001220703125,296.3226318359375,288.6806030273437,296.322265625,297.39813232421875,285.0442199707031,1.0,0.4770489931106567,1.0,1.0,0.0,1.0,-2.594851016998291,2.594845533370972,5.414503903011791e-06,2.004688024520874,0.8828407526016235,0.8828407526016235,0.0,90.05645751953125,121.0,30447.00390625,0.0,1396.0577392578125,1.0,281.84112548828125,283.86993408203125,291.6229553222656,293.5462951660156,293.1499938964844,293.1499938964844,282.1499938964844,36091.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892163395881653,1.0,0.0,0.0,3.5774357318878174,3.5774588584899902,8.539588520761754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.20556640625,0.0,1454.595947265625,1895.4371337890625,0.0,2373.26953125,0.8891698718070984,1.0,0.0,3.0,1.0,0.0
12059040,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9624030590057372,0.3810700476169586,0.3429338037967682,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9990000128746032,0.5339369773864746,0.4123711884021759,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9449626803398132,0.3629435002803802,0.2535561621189117,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8620643019676208,0.2799150347709656,0.2656911611557007,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7682364583015442,0.1962748914957046,0.8869035243988037,285.0404357910156,284.95001220703125,296.3226318359375,288.6806030273437,296.322265625,297.39813232421875,285.0442199707031,1.0,0.4770489931106567,1.0,1.0,0.0,1.0,-2.594851016998291,2.594845533370972,5.414503903011791e-06,2.004688024520874,0.8828407526016235,0.8828407526016235,0.0,90.05645751953125,121.0,30447.00390625,0.0,1396.0577392578125,1.0,281.84112548828125,283.86993408203125,291.6229553222656,293.5462951660156,293.1499938964844,293.1499938964844,282.1499938964844,36091.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892163395881653,1.0,0.0,0.0,3.5774357318878174,3.5774588584899902,8.539588520761754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.20556640625,0.0,1454.595947265625,1895.4371337890625,0.0,2373.26953125,0.8891698718070984,1.0,0.0,3.0,1.0,0.0
12059100,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.9552008509635924,0.3820358216762543,0.3438050746917724,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.9990000128746032,0.5371684432029724,0.4223474264144897,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.9389520287513732,0.3655318021774292,0.2553682625293731,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.8567599654197693,0.2813259363174438,0.2670617997646332,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.7635853290557861,0.1973448991775512,0.891963541507721,285.20562744140625,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,297.41070556640625,285.2185363769531,1.0,0.4824146628379822,1.0,1.0,0.0,1.0,-2.617780923843384,2.6177754402160645,5.510471510206116e-06,2.0223302841186523,0.8861340880393982,0.8861340880393982,0.0,93.07166290283205,121.0,29913.21875,0.0,1439.7777099609375,1.0,282.09674072265625,284.07135009765625,291.61871337890625,293.46014404296875,293.1499938964844,293.1499938964844,282.1499938964844,35899.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807521224021912,1.0,0.0,0.0,3.5800440311431885,3.5800673961639404,8.552046324439289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.4873046875,0.0,1455.9840087890625,1895.4371337890625,0.0,2296.89599609375,0.8896527886390686,1.0,0.0,3.0,1.0,0.0
12059160,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283447265625,0.9459248185157776,0.3831383883953094,0.3448854088783264,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.9990000128746032,0.5395379066467285,0.4350790977478027,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.9309659004211426,0.3682436943054199,0.2573208808898926,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.8500943779945374,0.2828288376331329,0.2685730457305908,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.7576978206634521,0.1984740197658538,0.8975145816802979,285.2834777832031,284.95001220703125,296.3387451171875,288.7085266113281,296.3384094238281,297.4178161621094,285.2876281738281,1.0,0.4889247417449951,1.0,1.0,0.0,1.0,-2.64520263671875,2.645196914672852,5.62641935175634e-06,2.0434646606445312,0.8891881704330444,0.8891881704330444,0.0,96.94440460205078,139.0,30118.955078125,0.0,1494.198486328125,1.0,282.14111328125,284.14263916015625,291.67156982421875,293.5705261230469,293.1499938964844,293.1499938964844,282.45001220703125,35727.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786692976951599,1.0,0.0,0.0,3.5865743160247803,3.586597681045532,8.583274393458851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.248046875,0.0,1461.7420654296875,1895.4371337890625,0.0,2278.20068359375,0.8909487724304199,1.0,0.0,3.0,1.0,0.0
12059220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.9224943518638612,0.3855173289775848,0.3472297787666321,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.9990000128746032,0.5417788028717041,0.4674773216247558,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.9110530614852904,0.3738529086112976,0.26138836145401,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.8341150283813477,0.2859677374362945,0.2717824280261993,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.7435120344161987,0.2007753998041153,0.9091714024543762,285.53131103515625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.4163818359375,285.535400390625,1.0,0.5046232342720032,1.0,1.0,0.0,1.0,-2.709692478179932,2.709686756134033,5.904047156946035e-06,2.0932557582855225,0.8988870978355408,0.8988870978355408,0.0,107.04975128173828,142.0,29929.154296875,0.0,1630.93994140625,1.0,282.4412841796875,284.4176940917969,291.7177734375,293.604736328125,293.1499938964844,293.1499938964844,282.75,35363.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721467018127441,1.0,0.0,0.0,3.609370231628418,3.609393835067749,8.69272923864628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.857421875,0.0,1483.7265625,1895.4371337890625,0.0,2219.9248046875,0.8957809209823608,1.0,0.0,3.0,1.0,0.0
12059280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.9224943518638612,0.3855173289775848,0.3472297787666321,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.9990000128746032,0.5417788028717041,0.4674773216247558,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.9110530614852904,0.3738529086112976,0.26138836145401,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.8341150283813477,0.2859677374362945,0.2717824280261993,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.7435120344161987,0.2007753998041153,0.9091714024543762,285.53131103515625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.4163818359375,285.535400390625,1.0,0.5046232342720032,1.0,1.0,0.0,1.0,-2.709692478179932,2.709686756134033,5.904047156946035e-06,2.0932557582855225,0.8988870978355408,0.8988870978355408,0.0,107.04975128173828,142.0,29929.154296875,0.0,1630.93994140625,1.0,282.4412841796875,284.4176940917969,291.7177734375,293.604736328125,293.1499938964844,293.1499938964844,282.75,35363.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721467018127441,1.0,0.0,0.0,3.609370231628418,3.609393835067749,8.69272923864628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.857421875,0.0,1483.7265625,1895.4371337890625,0.0,2219.9248046875,0.8957809209823608,1.0,0.0,3.0,1.0,0.0
12059340,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.9103453159332277,0.3873781561851501,0.3489892184734344,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5421186685562134,0.4864638149738312,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.9018366932868958,0.3780377805233001,0.2643799781799316,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8260725736618042,0.2883234918117523,0.2741440534591675,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.7364190816879272,0.2024483382701873,0.917475163936615,285.7414245605469,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.4089050292969,285.7476501464844,1.0,0.514039158821106,1.0,1.0,0.0,1.0,-2.75105094909668,2.751044750213623,6.08618165642838e-06,2.1254537105560303,0.908334732055664,0.908334732055664,0.0,113.4010772705078,142.0,29527.251953125,0.0,1721.22998046875,1.0,282.7265319824219,284.658447265625,291.7243347167969,293.5699157714844,293.1499938964844,293.1499938964844,282.75,35097.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667191624641418,1.0,0.0,0.0,3.633852005004883,3.633875608444214,8.811052225610183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.67626953125,0.0,1508.5565185546875,1895.4371337890625,0.0,2171.760498046875,0.9010838866233826,1.0,0.0,3.0,1.0,0.0
12059400,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689208984375,0.9068040251731871,0.3880867958068847,0.3497251570224762,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.769287109375,0.9990000128746032,0.542212188243866,0.4927164912223816,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.8992824554443359,0.3796625137329101,0.2655771374702453,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.8236801028251648,0.2892403900623321,0.2750899195671081,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674560546875,0.7343226075172424,0.2030936479568481,0.920741617679596,285.7690124511719,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.4061889648437,285.7721862792969,1.0,0.5174097418785095,1.0,1.0,0.0,1.0,-2.765952587127685,2.765946626663208,6.152398782433011e-06,2.137014865875244,0.9117144346237184,0.9117144346237184,0.0,115.58550262451172,145.0,29656.271484375,0.0,1753.8909912109375,1.0,282.7415466308594,284.6819152832031,291.7546081542969,293.630859375,293.1499938964844,293.1499938964844,282.45001220703125,35029.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680746912956238,1.0,0.0,0.0,3.644762992858887,3.644786834716797,8.864043934408983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.68212890625,0.0,1520.1026611328125,1895.4371337890625,0.0,2183.76025390625,0.9034622311592102,1.0,0.0,3.0,1.0,0.0
12059460,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.8943029642105103,0.3888028562068939,0.351151168346405,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169128417969,0.9989956617355348,0.5408429503440857,0.5127506256103516,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170349121094,0.88983154296875,0.3840853571891784,0.2691578567028045,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171264648437,0.8148261308670044,0.2914994359016418,0.277800053358078,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.7266135811805725,0.2045987695455551,0.9299308061599731,285.61700439453125,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3797912597656,285.61651611328125,1.0,0.5280642509460449,1.0,1.0,0.0,1.0,-2.8103322982788086,2.810325860977173,6.3522797972837e-06,2.1716997623443604,0.9193618297576904,0.9193618297576904,0.0,123.23893737792967,148.0,31006.078125,0.0,1858.5968017578125,1.0,282.4577331542969,284.4740295410156,291.8957214355469,293.9285583496094,293.1499938964844,293.1499938964844,282.1499938964844,35077.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959275245666504,1.0,0.0,0.0,3.679823160171509,3.679847240447998,9.035396146828134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.384765625,0.0,1559.639892578125,1895.4371337890625,0.0,2434.25146484375,0.9113192558288574,1.0,0.0,3.0,1.0,0.0
12059520,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.8943029642105103,0.3888028562068939,0.351151168346405,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169128417969,0.9989956617355348,0.5408429503440857,0.5127506256103516,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170349121094,0.88983154296875,0.3840853571891784,0.2691578567028045,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171264648437,0.8148261308670044,0.2914994359016418,0.277800053358078,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.7266135811805725,0.2045987695455551,0.9299308061599731,285.61700439453125,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3797912597656,285.61651611328125,1.0,0.5280642509460449,1.0,1.0,0.0,1.0,-2.8103322982788086,2.810325860977173,6.3522797972837e-06,2.1716997623443604,0.9193618297576904,0.9193618297576904,0.0,123.23893737792967,148.0,31006.078125,0.0,1858.5968017578125,1.0,282.4577331542969,284.4740295410156,291.8957214355469,293.9285583496094,293.1499938964844,293.1499938964844,282.1499938964844,35077.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959275245666504,1.0,0.0,0.0,3.679823160171509,3.679847240447998,9.035396146828134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.384765625,0.0,1559.639892578125,1895.4371337890625,0.0,2434.25146484375,0.9113192558288574,1.0,0.0,3.0,1.0,0.0
12059580,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8758698105812073,0.387805163860321,0.3509074747562408,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.9827548265457152,0.5392972230911255,0.5116631984710693,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8745488524436951,0.3870893716812134,0.2717131674289703,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.8000850677490234,0.2925050854682922,0.2793671786785126,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.7140077352523804,0.205001875758171,0.9345601797103882,285.4234619140625,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.3490905761719,285.4217224121094,1.0,0.5353765487670898,1.0,1.0,0.0,1.0,-2.82094669342041,2.8209402561187744,6.3987345129135065e-06,2.179164171218872,0.9240872263908386,0.9240872263908386,0.0,132.68408203125,151.0,32091.55078125,0.0,1919.56640625,1.0,282.1578674316406,284.2289123535156,291.92047119140625,294.0524597167969,293.1499938964844,293.1499938964844,281.8500061035156,35244.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234574794769287,1.0,0.0,0.0,3.7085776329040527,3.7086021900177,9.177154538519972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.27587890625,0.0,1593.578369140625,1895.4371337890625,0.0,2687.630126953125,0.9178711771965028,1.0,0.0,3.0,1.0,0.0
12059640,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8758698105812073,0.387805163860321,0.3509074747562408,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.9827548265457152,0.5392972230911255,0.5116631984710693,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8745488524436951,0.3870893716812134,0.2717131674289703,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.8000850677490234,0.2925050854682922,0.2793671786785126,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.7140077352523804,0.205001875758171,0.9345601797103882,285.4234619140625,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.3490905761719,285.4217224121094,1.0,0.5353765487670898,1.0,1.0,0.0,1.0,-2.82094669342041,2.8209402561187744,6.3987345129135065e-06,2.179164171218872,0.9240872263908386,0.9240872263908386,0.0,132.68408203125,151.0,32091.55078125,0.0,1919.56640625,1.0,282.1578674316406,284.2289123535156,291.92047119140625,294.0524597167969,293.1499938964844,293.1499938964844,281.8500061035156,35244.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234574794769287,1.0,0.0,0.0,3.7085776329040527,3.7086021900177,9.177154538519972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.27587890625,0.0,1593.578369140625,1895.4371337890625,0.0,2687.630126953125,0.9178711771965028,1.0,0.0,3.0,1.0,0.0
12059700,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.8679465651512146,0.3870120644569397,0.3504705429077148,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.975036084651947,0.5388928055763245,0.5114135146141052,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.868139386177063,0.3883216381072998,0.2727692723274231,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.7935105562210083,0.2927294671535492,0.2798428535461426,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.7080338001251221,0.2049449235200882,0.9355065226554872,285.2783203125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3363952636719,285.26959228515625,1.0,0.538043737411499,1.0,1.0,0.0,1.0,-2.821469783782959,2.8214633464813232,6.4032601585495286e-06,2.180548667907715,0.9248716831207277,0.9248716831207277,0.0,136.9777069091797,151.0,33030.91796875,0.0,1942.167236328125,1.0,281.89959716796875,284.03961181640625,291.9419250488281,294.1816101074219,293.1499938964844,293.1499938964844,281.8500061035156,35361.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367908000946045,1.0,0.0,0.0,3.720124959945679,3.720149517059326,9.234392450707674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.7734375,0.0,1607.7254638671875,1895.4371337890625,0.0,2811.74658203125,0.9205074310302734,1.0,0.0,3.0,1.0,0.0
12059760,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.8613461256027222,0.386071503162384,0.3497786819934845,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.9683329463005066,0.5385147929191589,0.5111416578292847,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.8630188703536987,0.3894143402576446,0.273649662733078,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.7880642414093018,0.292803019285202,0.2800975143909454,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.7028253674507141,0.2047457844018936,0.9355151653289796,285.22979736328125,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.3237609863281,285.2284240722656,1.0,0.5403140187263489,1.0,1.0,0.0,1.0,-2.821688175201416,2.82168197631836,6.404279702110216e-06,2.180730104446411,0.9262043833732604,0.9262043833732604,0.0,140.59552001953125,154.0,33195.7734375,0.0,1959.9227294921875,1.0,281.85772705078125,283.9881896972656,291.9078063964844,294.1109313964844,293.1499938964844,293.1499938964844,281.54998779296875,35459.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432967662811279,1.0,0.0,0.0,3.7292966842651367,3.729321241378784,9.279982577936608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.99365234375,0.0,1619.05859375,1895.4371337890625,0.0,2872.53173828125,0.9226605892181396,1.0,0.0,3.0,1.0,0.0
12059820,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8506667613983154,0.3840083181858063,0.348231703042984,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9569072723388672,0.5377814173698425,0.5107112526893616,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8551390767097473,0.3914065361022949,0.2752620279788971,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.779238760471344,0.2927047610282898,0.2803303003311157,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6941034197807312,0.2041068077087402,0.9341840147972108,285.0394592285156,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.30047607421875,285.0380554199219,1.0,0.5438508987426758,1.0,1.0,0.0,1.0,-2.819932699203491,2.8199265003204346,6.396320713975001e-06,2.179376602172852,0.9258197546005248,0.9258197546005248,0.0,146.6669464111328,157.0,34326.83203125,0.0,1986.2933349609373,1.0,281.5575561523437,283.7532958984375,291.90301513671875,294.1719665527344,293.1499938964844,293.1499938964844,281.25,35693.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585374355316162,1.0,0.0,0.0,3.741359233856201,3.741384029388428,9.34011211484176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.095703125,0.0,1634.853515625,1895.4371337890625,0.0,3015.288818359375,0.9255213141441344,1.0,0.0,3.0,1.0,0.0
12059880,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8506667613983154,0.3840083181858063,0.348231703042984,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9569072723388672,0.5377814173698425,0.5107112526893616,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8551390767097473,0.3914065361022949,0.2752620279788971,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.779238760471344,0.2927047610282898,0.2803303003311157,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6941034197807312,0.2041068077087402,0.9341840147972108,285.0394592285156,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.30047607421875,285.0380554199219,1.0,0.5438508987426758,1.0,1.0,0.0,1.0,-2.819932699203491,2.8199265003204346,6.396320713975001e-06,2.179376602172852,0.9258197546005248,0.9258197546005248,0.0,146.6669464111328,157.0,34326.83203125,0.0,1986.2933349609373,1.0,281.5575561523437,283.7532958984375,291.90301513671875,294.1719665527344,293.1499938964844,293.1499938964844,281.25,35693.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585374355316162,1.0,0.0,0.0,3.741359233856201,3.741384029388428,9.34011211484176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.095703125,0.0,1634.853515625,1895.4371337890625,0.0,3015.288818359375,0.9255213141441344,1.0,0.0,3.0,1.0,0.0
12059940,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8419435620307922,0.3817117214202881,0.3464277684688568,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9470950365066528,0.5368680953979492,0.5101132392883301,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8490895628929138,0.393183171749115,0.2766826152801513,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.772041380405426,0.2923343181610107,0.2802482843399048,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.6867168545722961,0.2032152563333511,0.9314323663711548,284.8487243652344,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2782897949219,284.84735107421875,1.0,0.5464021563529968,1.0,1.0,0.0,1.0,-2.81535005569458,2.8153436183929443,6.375526936608367e-06,2.175825357437134,0.9228865504264832,0.9228865504264832,0.0,151.7240447998047,145.0,35401.9765625,0.0,2003.170166015625,1.0,281.25750732421875,283.52008056640625,291.9067687988281,294.2396545410156,293.1499938964844,293.1499938964844,280.95001220703125,35942.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717647194862366,1.0,0.0,0.0,3.744220495223999,3.7442455291748047,9.354403687211744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.2568359375,0.0,1640.0966796875,1895.4371337890625,0.0,3139.364013671875,0.9263262152671814,1.0,0.0,3.0,1.0,0.0
12060000,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8419435620307922,0.3817117214202881,0.3464277684688568,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9470950365066528,0.5368680953979492,0.5101132392883301,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8490895628929138,0.393183171749115,0.2766826152801513,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.772041380405426,0.2923343181610107,0.2802482843399048,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.6867168545722961,0.2032152563333511,0.9314323663711548,284.8487243652344,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2782897949219,284.84735107421875,1.0,0.5464021563529968,1.0,1.0,0.0,1.0,-2.81535005569458,2.8153436183929443,6.375526936608367e-06,2.175825357437134,0.9228865504264832,0.9228865504264832,0.0,151.7240447998047,145.0,35401.9765625,0.0,2003.170166015625,1.0,281.25750732421875,283.52008056640625,291.9067687988281,294.2396545410156,293.1499938964844,293.1499938964844,280.95001220703125,35942.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717647194862366,1.0,0.0,0.0,3.744220495223999,3.7442455291748047,9.354403687211744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.2568359375,0.0,1640.0966796875,1895.4371337890625,0.0,3139.364013671875,0.9263262152671814,1.0,0.0,3.0,1.0,0.0
