time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060060,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.8421527147293091,0.3792454898357391,0.344206690788269,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.656494140625,0.9488987922668456,0.5357257723808289,0.5090429186820984,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566772460937,0.8521716594696045,0.3948128819465637,0.2777957320213318,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.7734137773513794,0.2917677462100982,0.2797004878520965,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.6872081160545349,0.2021578550338745,0.926591694355011,284.6566467285156,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2572326660156,284.6551513671875,1.0,0.5437368750572205,1.0,1.0,0.0,1.0,-2.806260824203491,2.8062543869018555,6.334436875476968e-06,2.1688053607940674,0.9173853993415833,0.9173853993415833,0.0,149.9635467529297,133.0,36395.80859375,0.0,1980.0504150390625,1.0,280.95751953125,283.2878112792969,291.91192626953125,294.3067626953125,293.1499938964844,293.1499938964844,280.6499938964844,36205.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841279745101929,1.0,0.0,0.0,3.737353801727295,3.7373788356781006,9.32012483190192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.65478515625,0.0,1634.1171875,1895.4371337890625,0.0,3255.2529296875,0.924958109855652,1.0,0.0,3.0,1.0,0.0
12060120,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.8421527147293091,0.3792454898357391,0.344206690788269,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.656494140625,0.9488987922668456,0.5357257723808289,0.5090429186820984,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566772460937,0.8521716594696045,0.3948128819465637,0.2777957320213318,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.7734137773513794,0.2917677462100982,0.2797004878520965,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.6872081160545349,0.2021578550338745,0.926591694355011,284.6566467285156,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2572326660156,284.6551513671875,1.0,0.5437368750572205,1.0,1.0,0.0,1.0,-2.806260824203491,2.8062543869018555,6.334436875476968e-06,2.1688053607940674,0.9173853993415833,0.9173853993415833,0.0,149.9635467529297,133.0,36395.80859375,0.0,1980.0504150390625,1.0,280.95751953125,283.2878112792969,291.91192626953125,294.3067626953125,293.1499938964844,293.1499938964844,280.6499938964844,36205.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841279745101929,1.0,0.0,0.0,3.737353801727295,3.7373788356781006,9.32012483190192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.65478515625,0.0,1634.1171875,1895.4371337890625,0.0,3255.2529296875,0.924958109855652,1.0,0.0,3.0,1.0,0.0
12060180,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633483886719,0.8480814099311829,0.3766719400882721,0.3417255878448486,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.9580236077308656,0.5343615412712097,0.5076015591621399,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633178710937,0.8612957000732422,0.3963428735733032,0.2787142395973205,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.7803357839584351,0.291074126958847,0.2788574397563934,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46417236328125,0.6927857995033264,0.2010144293308258,0.9205206632614136,284.4632873535156,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.237548828125,284.4617919921875,1.0,0.5382769703865051,1.0,1.0,0.0,1.0,-2.7943427562713623,2.7943365573883057,6.280630259425379e-06,2.15954065322876,0.9092978835105896,0.9092978835105896,0.0,143.96084594726562,121.0,37355.84375,0.0,1932.341064453125,1.0,280.6575927734375,283.0603332519531,291.9129333496094,294.3680419921875,293.1499938964844,293.1499938964844,280.3500061035156,36488.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959246873855591,1.0,0.0,0.0,3.720031976699829,3.720056772232056,9.233930882146524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.7783203125,0.0,1616.2115478515625,1895.4371337890625,0.0,3365.567626953125,0.921261429786682,1.0,0.0,3.0,1.0,0.0
12060240,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633483886719,0.8480814099311829,0.3766719400882721,0.3417255878448486,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.9580236077308656,0.5343615412712097,0.5076015591621399,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633178710937,0.8612957000732422,0.3963428735733032,0.2787142395973205,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.7803357839584351,0.291074126958847,0.2788574397563934,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46417236328125,0.6927857995033264,0.2010144293308258,0.9205206632614136,284.4632873535156,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.237548828125,284.4617919921875,1.0,0.5382769703865051,1.0,1.0,0.0,1.0,-2.7943427562713623,2.7943365573883057,6.280630259425379e-06,2.15954065322876,0.9092978835105896,0.9092978835105896,0.0,143.96084594726562,121.0,37355.84375,0.0,1932.341064453125,1.0,280.6575927734375,283.0603332519531,291.9129333496094,294.3680419921875,293.1499938964844,293.1499938964844,280.3500061035156,36488.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959246873855591,1.0,0.0,0.0,3.720031976699829,3.720056772232056,9.233930882146524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.7783203125,0.0,1616.2115478515625,1895.4371337890625,0.0,3365.567626953125,0.921261429786682,1.0,0.0,3.0,1.0,0.0
12060300,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.8527780771255493,0.3753700852394104,0.3404667377471924,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31939697265625,0.9644327759742736,0.5336029529571533,0.5068081021308899,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.8677303791046143,0.3970901072025299,0.2791526615619659,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.7854524850845337,0.2907010316848755,0.2783857583999634,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257141113281,0.6970627903938293,0.2004344016313552,0.9172884225845336,284.3204345703125,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.228515625,284.3110656738281,1.0,0.5348619222640991,1.0,1.0,0.0,1.0,-2.787952184677124,2.7879459857940674,6.251847935345722e-06,2.1545610427856445,0.9037234783172609,0.9037234783172609,0.0,139.9616241455078,121.0,38286.01171875,0.0,1903.20654296875,1.0,280.3995666503906,282.8857421875,291.9375,294.497314453125,293.1499938964844,293.1499938964844,280.3500061035156,36652.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041072726249696,1.0,0.0,0.0,3.707336902618408,3.707361459732056,9.171014880848816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.1630859375,0.0,1602.8564453125,1895.4371337890625,0.0,3441.839111328125,0.9184921383857728,1.0,0.0,3.0,1.0,0.0
12060360,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27001953125,0.8582232594490051,0.3740059733390808,0.3390749096870422,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698059082031,0.971368134021759,0.5327296853065491,0.5058348774909973,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699890136719,0.8750179409980774,0.3977824449539184,0.2795028686523437,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.270263671875,0.7912865877151489,0.2902764678001404,0.2778230011463165,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707824707031,0.7019646763801575,0.1998234838247299,0.9137721061706544,284.2699584960937,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.21929931640625,284.2684936523437,1.0,0.5310893654823303,1.0,1.0,0.0,1.0,-2.7806291580200195,2.780622959136963,6.218957423698157e-06,2.148860216140747,0.898636519908905,0.898636519908905,0.0,135.60992431640625,109.0,38298.4453125,0.0,1871.0721435546875,1.0,280.357666015625,282.8399353027344,291.9097900390625,294.4248046875,293.1499938964844,293.1499938964844,280.6499938964844,36796.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074217677116394,1.0,0.0,0.0,3.691296339035034,3.6913208961486816,9.091825745599636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.25341796875,0.0,1585.6304931640625,1895.4371337890625,0.0,3472.661376953125,0.9150339365005492,1.0,0.0,3.0,1.0,0.0
12060420,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491271972656,0.8755357265472412,0.373115211725235,0.3373602628707886,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44940185546875,0.9895992875099182,0.532744824886322,0.5048860311508179,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491882324219,0.8961445093154907,0.4007045924663543,0.2808796465396881,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.8084946870803833,0.290480762720108,0.277268499135971,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482116699219,0.7163918018341064,0.199417158961296,0.9087384343147278,284.44921875,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.2182922363281,284.4510192871094,1.0,0.5231555700302124,1.0,1.0,0.0,1.0,-2.7723536491394043,2.7723476886749268,6.181438038765919e-06,2.1422061920166016,0.8933848738670349,0.8933848738670349,0.0,125.01942443847656,97.0,37032.96875,0.0,1808.1458740234373,1.0,280.6423645019531,283.05535888671875,291.8020935058594,294.1747436523437,293.1499938964844,293.1499938964844,280.95001220703125,36739.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915231227874756,1.0,0.0,0.0,3.662930965423584,3.662955284118652,8.952632128966798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.8271484375,0.0,1553.154541015625,1895.4371337890625,0.0,3324.448974609375,0.9086872935295104,1.0,0.0,3.0,1.0,0.0
12060480,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491271972656,0.8755357265472412,0.373115211725235,0.3373602628707886,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44940185546875,0.9895992875099182,0.532744824886322,0.5048860311508179,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491882324219,0.8961445093154907,0.4007045924663543,0.2808796465396881,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.8084946870803833,0.290480762720108,0.277268499135971,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482116699219,0.7163918018341064,0.199417158961296,0.9087384343147278,284.44921875,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.2182922363281,284.4510192871094,1.0,0.5231555700302124,1.0,1.0,0.0,1.0,-2.7723536491394043,2.7723476886749268,6.181438038765919e-06,2.1422061920166016,0.8933848738670349,0.8933848738670349,0.0,125.01942443847656,97.0,37032.96875,0.0,1808.1458740234373,1.0,280.6423645019531,283.05535888671875,291.8020935058594,294.1747436523437,293.1499938964844,293.1499938964844,280.95001220703125,36739.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915231227874756,1.0,0.0,0.0,3.662930965423584,3.662955284118652,8.952632128966798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.8271484375,0.0,1553.154541015625,1895.4371337890625,0.0,3324.448974609375,0.9086872935295104,1.0,0.0,3.0,1.0,0.0
12060540,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339416503906,0.8928845524787903,0.3734964728355407,0.3371618986129761,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.9990000128746032,0.5343151688575745,0.4967362880706787,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.634033203125,0.917271375656128,0.4040334224700928,0.2827844321727752,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.8239867687225342,0.291442334651947,0.2776659429073334,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.7293617129325867,0.1997808665037155,0.9080658555030824,284.6340637207031,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.2291259765625,284.636474609375,1.0,0.5165148973464966,1.0,1.0,0.0,1.0,-2.7643046379089355,2.764298439025879,6.1460627875931095e-06,2.136203527450561,0.8916187286376953,0.8916187286376953,0.0,116.6103744506836,97.0,35889.19140625,0.0,1756.184326171875,1.0,280.9329528808594,283.2803649902344,291.7603759765625,294.0324401855469,293.1499938964844,293.1499938964844,280.95001220703125,36580.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746034502983093,1.0,0.0,0.0,3.6452925205230713,3.645316600799561,8.866619509717566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.83251953125,0.0,1532.274658203125,1895.4371337890625,0.0,3165.98779296875,0.9046553373336792,1.0,0.0,3.0,1.0,0.0
12060600,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.8965072631835938,0.3736110329627991,0.3372296392917633,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.9990000128746032,0.5352023839950562,0.4910138547420501,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.9220935106277466,0.4048944413661957,0.2833476066589355,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.8271459937095642,0.2917205691337585,0.277867317199707,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7320377230644226,0.1999130100011825,0.9083372354507446,284.6414489746094,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.2333068847656,284.6421203613281,1.0,0.5146352648735046,1.0,1.0,0.0,1.0,-2.7587549686431885,2.758748769760132,6.121351816545939e-06,2.131887912750244,0.890886127948761,0.890886127948761,0.0,114.89456939697266,85.0,35799.58203125,0.0,1739.7396240234375,1.0,280.9417724609375,283.2891540527344,291.7715759277344,294.0518798828125,293.1499938964844,293.1499938964844,281.25,36561.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726845979690552,1.0,0.0,0.0,3.641395330429077,3.6414191722869873,8.847670187606127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.69140625,0.0,1527.8040771484375,1895.4371337890625,0.0,3147.991943359375,0.9037598371505736,1.0,0.0,3.0,1.0,0.0
12060660,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.918878734111786,0.3745148479938507,0.3376654386520386,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9990000128746032,0.543233335018158,0.4592358767986297,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.9498131275177002,0.4095480144023895,0.2862771451473236,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.845809280872345,0.2934095859527588,0.2790510952472687,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.748083770275116,0.2008592337369918,0.9106042385101318,284.81329345703125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.270263671875,284.81365966796875,1.0,0.5044854283332825,1.0,1.0,0.0,1.0,-2.728758811950684,2.728752851486206,5.98865199208376e-06,2.108562469482422,0.8905124068260193,0.8905124068260193,0.0,105.72261810302734,88.0,34432.2578125,0.0,1652.4029541015625,1.0,281.2416076660156,283.5081481933594,291.7585754394531,293.9551086425781,293.1499938964844,293.1499938964844,281.54998779296875,36347.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552959561347961,1.0,0.0,0.0,3.627793550491333,3.627817392349243,8.781696578807896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.119140625,0.0,1511.1904296875,1895.4371337890625,0.0,2984.896728515625,0.9005760550498962,1.0,0.0,3.0,1.0,0.0
12060720,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.918878734111786,0.3745148479938507,0.3376654386520386,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9990000128746032,0.543233335018158,0.4592358767986297,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.9498131275177002,0.4095480144023895,0.2862771451473236,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.845809280872345,0.2934095859527588,0.2790510952472687,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.748083770275116,0.2008592337369918,0.9106042385101318,284.81329345703125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.270263671875,284.81365966796875,1.0,0.5044854283332825,1.0,1.0,0.0,1.0,-2.728758811950684,2.728752851486206,5.98865199208376e-06,2.108562469482422,0.8905124068260193,0.8905124068260193,0.0,105.72261810302734,88.0,34432.2578125,0.0,1652.4029541015625,1.0,281.2416076660156,283.5081481933594,291.7585754394531,293.9551086425781,293.1499938964844,293.1499938964844,281.54998779296875,36347.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552959561347961,1.0,0.0,0.0,3.627793550491333,3.627817392349243,8.781696578807896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.119140625,0.0,1511.1904296875,1895.4371337890625,0.0,2984.896728515625,0.9005760550498962,1.0,0.0,3.0,1.0,0.0
12060780,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.937919855117798,0.3757083415985107,0.3384625017642975,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.5543686151504517,0.4366289973258972,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9704346060752868,0.4145513772964477,0.289530873298645,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8613888025283813,0.2954131960868835,0.2806542813777923,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7616732716560364,0.2022042721509933,0.9151666164398192,284.9888000488281,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.329833984375,284.98980712890625,1.0,0.4988916218280792,1.0,1.0,0.0,1.0,-2.713845014572144,2.713839292526245,5.922446689510252e-06,2.096601247787476,0.8924787640571594,0.8924787640571594,0.0,99.74947357177734,106.0,33208.2421875,0.0,1603.1236572265625,1.0,281.5415344238281,283.7297058105469,291.7426147460937,293.8621520996094,293.1499938964844,293.1499938964844,281.8500061035156,36105.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388340473175049,1.0,0.0,0.0,3.623126745223999,3.62315034866333,8.759116667533817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.7294921875,0.0,1504.261474609375,1895.4371337890625,0.0,2830.823486328125,0.8993668556213379,1.0,0.0,3.0,1.0,0.0
12060840,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.937919855117798,0.3757083415985107,0.3384625017642975,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.5543686151504517,0.4366289973258972,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9704346060752868,0.4145513772964477,0.289530873298645,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8613888025283813,0.2954131960868835,0.2806542813777923,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7616732716560364,0.2022042721509933,0.9151666164398192,284.9888000488281,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.329833984375,284.98980712890625,1.0,0.4988916218280792,1.0,1.0,0.0,1.0,-2.713845014572144,2.713839292526245,5.922446689510252e-06,2.096601247787476,0.8924787640571594,0.8924787640571594,0.0,99.74947357177734,106.0,33208.2421875,0.0,1603.1236572265625,1.0,281.5415344238281,283.7297058105469,291.7426147460937,293.8621520996094,293.1499938964844,293.1499938964844,281.8500061035156,36105.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388340473175049,1.0,0.0,0.0,3.623126745223999,3.62315034866333,8.759116667533817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.7294921875,0.0,1504.261474609375,1895.4371337890625,0.0,2830.823486328125,0.8993668556213379,1.0,0.0,3.0,1.0,0.0
12060900,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.9408331513404846,0.3764029145240783,0.3389879167079925,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.9990000128746032,0.5597578287124634,0.4337816834449768,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.9743261337280272,0.417172908782959,0.2912755012512207,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.8642302751541138,0.2965090870857239,0.2816092073917389,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7642111778259277,0.2030067592859268,0.9183751940727234,285.12628173828125,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3585510253906,285.1360168457031,1.0,0.4995528161525726,1.0,1.0,0.0,1.0,-2.718130826950073,2.718124866485596,5.940452865615953e-06,2.099574327468872,0.8949710130691528,0.8949710130691528,0.0,99.22550201416016,106.0,32302.9140625,0.0,1606.867431640625,1.0,281.7980041503906,283.9092102050781,291.7070617675781,293.7229309082031,293.1499938964844,293.1499938964844,281.8500061035156,35961.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285603523254395,1.0,0.0,0.0,3.6242735385894775,3.624297380447388,8.764663448346255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.9697265625,0.0,1504.4520263671875,1895.4371337890625,0.0,2735.048095703125,0.8995595574378967,1.0,0.0,3.0,1.0,0.0
12060960,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.9398356080055236,0.3772207498550415,0.3397283554077148,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.9990000128746032,0.5644046068191528,0.4359374940395355,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.974805474281311,0.4199207425117492,0.2931833863258362,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.8639474511146545,0.2976975739002228,0.2827300131320953,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.7640525698661804,0.2039053589105606,0.9223628044128418,285.18035888671875,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.38238525390625,285.1824035644531,1.0,0.5019916892051697,1.0,1.0,0.0,1.0,-2.7300307750701904,2.730024814605713,5.992197202431271e-06,2.108585357666016,0.8970937728881836,0.8970937728881836,0.0,100.1479949951172,124.0,32262.265625,0.0,1628.3475341796875,1.0,281.8416442871094,283.9634094238281,291.7261962890625,293.7823486328125,293.1499938964844,293.1499938964844,282.1499938964844,35835.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823882520198822,1.0,0.0,0.0,3.6284446716308594,3.6284682750701904,8.784848546383728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.53759765625,0.0,1508.0970458984375,1895.4371337890625,0.0,2691.575439453125,0.9003691077232361,1.0,0.0,3.0,1.0,0.0
12061020,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.9286166429519652,0.3790892362594604,0.3414527475833893,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.9990000128746032,0.5709871053695679,0.4519568085670471,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.9677971005439758,0.4256739318370819,0.2972143590450287,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.8562013506889343,0.3002487421035766,0.2852150499820709,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.7574847340583801,0.2058506906032562,0.9315294027328492,285.39520263671875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.4112243652344,285.39801025390625,1.0,0.5112263560295105,1.0,1.0,0.0,1.0,-2.770181894302368,2.7701756954193115,6.169204880279722e-06,2.139343976974488,0.9047560095787048,0.9047560095787048,0.0,105.40208435058594,142.0,31721.826171875,0.0,1712.1910400390625,1.0,282.1416320800781,284.2178039550781,291.71502685546875,293.7309875488281,293.1499938964844,293.1499938964844,281.8500061035156,35539.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121403455734253,1.0,0.0,0.0,3.644782543182373,3.644806385040283,8.864138294484292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.67138671875,0.0,1523.9281005859375,1895.4371337890625,0.0,2582.91748046875,0.9038188457489014,1.0,0.0,3.0,1.0,0.0
12061080,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.9286166429519652,0.3790892362594604,0.3414527475833893,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.9990000128746032,0.5709871053695679,0.4519568085670471,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.9677971005439758,0.4256739318370819,0.2972143590450287,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.8562013506889343,0.3002487421035766,0.2852150499820709,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.7574847340583801,0.2058506906032562,0.9315294027328492,285.39520263671875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.4112243652344,285.39801025390625,1.0,0.5112263560295105,1.0,1.0,0.0,1.0,-2.770181894302368,2.7701756954193115,6.169204880279722e-06,2.139343976974488,0.9047560095787048,0.9047560095787048,0.0,105.40208435058594,142.0,31721.826171875,0.0,1712.1910400390625,1.0,282.1416320800781,284.2178039550781,291.71502685546875,293.7309875488281,293.1499938964844,293.1499938964844,281.8500061035156,35539.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121403455734253,1.0,0.0,0.0,3.644782543182373,3.644806385040283,8.864138294484292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.67138671875,0.0,1523.9281005859375,1895.4371337890625,0.0,2582.91748046875,0.9038188457489014,1.0,0.0,3.0,1.0,0.0
12061140,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.9074240922927856,0.3793177604675293,0.34244504570961,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.9990000128746032,0.5721587538719177,0.4815470278263092,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.9505362510681152,0.4300532639026642,0.3008064329624176,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.8409700393676758,0.3018734455108642,0.2873642742633819,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.7442824840545654,0.2070637047290802,0.93961900472641,285.23895263671875,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3966369628906,285.2388000488281,1.0,0.524686336517334,1.0,1.0,0.0,1.0,-2.8235526084899902,2.8235461711883545,6.40908319837763e-06,2.180504083633423,0.9073185920715332,0.9073185920715332,0.0,114.76256561279295,160.0,33030.71484375,0.0,1838.5804443359373,1.0,281.8577880859375,284.01629638671875,291.811767578125,293.9758605957031,293.1499938964844,293.1499938964844,281.54998779296875,35598.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342468738555908,1.0,0.0,0.0,3.660438299179077,3.6604623794555664,8.940452289607492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.18896484375,0.0,1541.7991943359375,1895.4371337890625,0.0,2788.01416015625,0.9073334336280824,1.0,0.0,3.0,1.0,0.0
12061200,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.9074240922927856,0.3793177604675293,0.34244504570961,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.9990000128746032,0.5721587538719177,0.4815470278263092,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.9505362510681152,0.4300532639026642,0.3008064329624176,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.8409700393676758,0.3018734455108642,0.2873642742633819,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.7442824840545654,0.2070637047290802,0.93961900472641,285.23895263671875,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3966369628906,285.2388000488281,1.0,0.524686336517334,1.0,1.0,0.0,1.0,-2.8235526084899902,2.8235461711883545,6.40908319837763e-06,2.180504083633423,0.9073185920715332,0.9073185920715332,0.0,114.76256561279295,160.0,33030.71484375,0.0,1838.5804443359373,1.0,281.8577880859375,284.01629638671875,291.811767578125,293.9758605957031,293.1499938964844,293.1499938964844,281.54998779296875,35598.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342468738555908,1.0,0.0,0.0,3.660438299179077,3.6604623794555664,8.940452289607492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.18896484375,0.0,1541.7991943359375,1895.4371337890625,0.0,2788.01416015625,0.9073334336280824,1.0,0.0,3.0,1.0,0.0
12061260,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8823271989822388,0.3781183063983917,0.342013269662857,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9990000128746032,0.5674211382865906,0.5216966867446899,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.924921214580536,0.4331407845020294,0.3034333288669586,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8212324976921082,0.3024032413959503,0.2885041534900665,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7269439697265625,0.2072426676750183,0.9434829950332642,285.0679626464844,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.3447265625,285.06793212890625,1.0,0.5405762195587158,1.0,1.0,0.0,1.0,-2.8804588317871094,2.8804521560668945,6.670034963462968e-06,2.224454879760742,0.9074335098266602,0.9074335098266602,0.0,127.683349609375,163.0,34402.45703125,0.0,1992.7301025390625,1.0,281.55810546875,283.80010986328125,291.80078125,294.0731201171875,293.1499938964844,293.1499938964844,281.25,35754.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598695397377014,1.0,0.0,0.0,3.670131921768189,3.6701560020446777,8.987866522147669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.52734375,0.0,1553.831298828125,1895.4371337890625,0.0,3027.78125,0.9096029996871948,1.0,0.0,3.0,1.0,0.0
12061320,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8823271989822388,0.3781183063983917,0.342013269662857,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9990000128746032,0.5674211382865906,0.5216966867446899,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.924921214580536,0.4331407845020294,0.3034333288669586,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8212324976921082,0.3024032413959503,0.2885041534900665,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7269439697265625,0.2072426676750183,0.9434829950332642,285.0679626464844,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.3447265625,285.06793212890625,1.0,0.5405762195587158,1.0,1.0,0.0,1.0,-2.8804588317871094,2.8804521560668945,6.670034963462968e-06,2.224454879760742,0.9074335098266602,0.9074335098266602,0.0,127.683349609375,163.0,34402.45703125,0.0,1992.7301025390625,1.0,281.55810546875,283.80010986328125,291.80078125,294.0731201171875,293.1499938964844,293.1499938964844,281.25,35754.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598695397377014,1.0,0.0,0.0,3.670131921768189,3.6701560020446777,8.987866522147669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.52734375,0.0,1553.831298828125,1895.4371337890625,0.0,3027.78125,0.9096029996871948,1.0,0.0,3.0,1.0,0.0
12061380,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8563854098320007,0.3761699795722961,0.3409528732299804,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9830971956253052,0.5598965287208557,0.5325201153755188,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8983933329582214,0.4354714453220367,0.3055801093578338,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7987642288208008,0.3021767139434814,0.2890087962150574,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.707086443901062,0.2066203653812408,0.9441400170326232,284.8813781738281,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2883605957031,284.8791198730469,1.0,0.5510106086730957,1.0,1.0,0.0,1.0,-2.896242618560791,2.896235704421997,6.745013251929777e-06,2.23738956451416,0.9050277471542358,0.9050277471542358,0.0,141.98776245117188,166.0,35484.97265625,0.0,2089.4033203125,1.0,281.2580871582031,283.5715637207031,291.74981689453125,294.1047058105469,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815973997116089,1.0,0.0,0.0,3.672299861907959,3.6723241806030273,8.998488851830189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.62451171875,0.0,1557.8419189453125,1895.4371337890625,0.0,3231.549072265625,0.9102214574813844,1.0,0.0,3.0,1.0,0.0
12061440,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8563854098320007,0.3761699795722961,0.3409528732299804,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9830971956253052,0.5598965287208557,0.5325201153755188,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8983933329582214,0.4354714453220367,0.3055801093578338,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7987642288208008,0.3021767139434814,0.2890087962150574,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.707086443901062,0.2066203653812408,0.9441400170326232,284.8813781738281,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2883605957031,284.8791198730469,1.0,0.5510106086730957,1.0,1.0,0.0,1.0,-2.896242618560791,2.896235704421997,6.745013251929777e-06,2.23738956451416,0.9050277471542358,0.9050277471542358,0.0,141.98776245117188,166.0,35484.97265625,0.0,2089.4033203125,1.0,281.2580871582031,283.5715637207031,291.74981689453125,294.1047058105469,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815973997116089,1.0,0.0,0.0,3.672299861907959,3.6723241806030273,8.998488851830189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.62451171875,0.0,1557.8419189453125,1895.4371337890625,0.0,3231.549072265625,0.9102214574813844,1.0,0.0,3.0,1.0,0.0
12061500,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8458805084228516,0.374980479478836,0.3402243852615356,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.9709447026252748,0.5574055314064026,0.5300682187080383,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8882431983947754,0.4364140629768371,0.306492805480957,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.7889575958251953,0.3018524050712585,0.2890331149101257,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.6979236006736755,0.20610873401165,0.943350076675415,284.73199462890625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2714233398437,284.7225646972656,1.0,0.5543447732925415,1.0,1.0,0.0,1.0,-2.892591714859009,2.892585039138794,6.727817890350707e-06,2.2344796657562256,0.9021273851394652,0.9021273851394652,0.0,148.31068420410156,166.0,36328.09765625,0.0,2114.456787109375,1.0,281.0007019042969,283.38592529296875,291.7436218261719,294.199951171875,293.1499938964844,293.1499938964844,280.95001220703125,36106.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927248120307922,1.0,0.0,0.0,3.669867038726807,3.669891357421875,8.986570492197643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.07080078125,0.0,1556.1883544921875,1895.4371337890625,0.0,3335.68017578125,0.9097387194633484,1.0,0.0,3.0,1.0,0.0
12061560,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.8375509977340698,0.3736693263053894,0.3392634689807892,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.9605141282081604,0.5553298592567444,0.5281031727790833,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.8803651928901672,0.4372239410877228,0.307226300239563,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.7811486124992371,0.3014115989208221,0.2888606786727905,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.6904811859130859,0.2055056393146515,0.941785454750061,284.67437744140625,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2572326660156,284.6722717285156,1.0,0.5568974018096924,1.0,1.0,0.0,1.0,-2.8878695964813232,2.8878629207611084,6.705716714350274e-06,2.2307636737823486,0.8996673822402954,0.8996673822402954,0.0,153.56948852539062,169.0,36330.6640625,0.0,2132.38037109375,1.0,280.9579772949219,283.3312683105469,291.68603515625,294.0951843261719,293.1499938964844,293.1499938964844,280.6499938964844,36232.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977255821228027,1.0,0.0,0.0,3.664460420608521,3.6644845008850098,8.960110449152126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.076171875,0.0,1551.0628662109375,1895.4371337890625,0.0,3382.3740234375,0.9086475372314452,1.0,0.0,3.0,1.0,0.0
12061620,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696655273437,0.8252636790275574,0.370912104845047,0.3371687531471252,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46929931640625,0.9441832304000854,0.5518503189086914,0.5250058770179749,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.8693939447402954,0.4386427402496338,0.3085096478462219,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4699401855469,0.7697628736495972,0.3003573417663574,0.2882630825042724,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706420898437,0.6793246865272522,0.2041538655757904,0.937565803527832,284.4695129394531,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2341003417969,284.4674377441406,1.0,0.5604010224342346,1.0,1.0,0.0,1.0,-2.8773834705352783,2.8773767948150635,6.656774075963767e-06,2.222515106201172,0.8915892839431763,0.8915892839431763,0.0,161.62147521972656,172.0,37116.18359375,0.0,2154.164794921875,1.0,280.658203125,283.09521484375,291.6280822753906,294.0832824707031,293.1499938964844,293.1499938964844,280.95001220703125,36535.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099845886230468,1.0,0.0,0.0,3.645385980606079,3.645410060882568,8.867074257068452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.24462890625,0.0,1532.0438232421875,1895.4371337890625,0.0,3496.460693359375,0.9045897126197816,1.0,0.0,3.0,1.0,0.0
12061680,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696655273437,0.8252636790275574,0.370912104845047,0.3371687531471252,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46929931640625,0.9441832304000854,0.5518503189086914,0.5250058770179749,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.8693939447402954,0.4386427402496338,0.3085096478462219,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4699401855469,0.7697628736495972,0.3003573417663574,0.2882630825042724,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706420898437,0.6793246865272522,0.2041538655757904,0.937565803527832,284.4695129394531,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2341003417969,284.4674377441406,1.0,0.5604010224342346,1.0,1.0,0.0,1.0,-2.8773834705352783,2.8773767948150635,6.656774075963767e-06,2.222515106201172,0.8915892839431763,0.8915892839431763,0.0,161.62147521972656,172.0,37116.18359375,0.0,2154.164794921875,1.0,280.658203125,283.09521484375,291.6280822753906,294.0832824707031,293.1499938964844,293.1499938964844,280.95001220703125,36535.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099845886230468,1.0,0.0,0.0,3.645385980606079,3.645410060882568,8.867074257068452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.24462890625,0.0,1532.0438232421875,1895.4371337890625,0.0,3496.460693359375,0.9045897126197816,1.0,0.0,3.0,1.0,0.0
12061740,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255187988281,0.8185648918151855,0.3698696196079254,0.3359324336051941,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.9350436329841614,0.5506268739700317,0.5234325528144836,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257019042969,0.8643189668655396,0.4411037862300873,0.3100190758705139,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.7637790441513062,0.3001881837844848,0.2879885137081146,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246032714844,0.6731731295585632,0.2035060673952102,0.934483766555786,284.62567138671875,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.22882080078125,284.62744140625,1.0,0.562536895275116,1.0,1.0,0.0,1.0,-2.8717739582061768,2.871767282485962,6.630200459767366e-06,2.2178940773010254,0.8890787363052368,0.8890787363052368,0.0,166.29025268554688,172.0,35922.67578125,0.0,2167.52392578125,1.0,280.9377136230469,283.2994079589844,291.48394775390625,293.79229736328125,293.1499938964844,293.1499938964844,280.95001220703125,36478.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949161767959595,1.0,0.0,0.0,3.6289525032043457,3.628976345062256,8.787308161117835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.0791015625,0.0,1513.4349365234375,1895.4371337890625,0.0,3356.151123046875,0.9009165167808532,1.0,0.0,3.0,1.0,0.0
12061800,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.818000853061676,0.369811475276947,0.3358805477619171,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.934264600276947,0.550576388835907,0.5233699083328247,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.8640009760856628,0.441516637802124,0.3103059828281402,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.7632967233657837,0.3002284169197082,0.2880254983901977,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62908935546875,0.6726515889167786,0.2034714967012405,0.9343277215957642,284.6297302246094,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2290344238281,284.6307983398437,1.0,0.5628237128257751,1.0,1.0,0.0,1.0,-2.8718371391296387,2.871830463409424,6.630427378695458e-06,2.217913866043091,0.8886174559593201,0.8886174559593201,0.0,166.74627685546875,175.0,35891.03125,0.0,2169.865234375,1.0,280.9420471191406,283.3045654296875,291.4805603027344,293.7900695800781,293.1499938964844,293.1499938964844,281.25,36475.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936414122581482,1.0,0.0,0.0,3.626874685287476,3.6268985271453857,8.777248581282038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.34912109375,0.0,1511.12890625,1895.4371337890625,0.0,3344.244140625,0.9004467725753784,1.0,0.0,3.0,1.0,0.0
12061860,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8149669170379639,0.3701275587081909,0.3360162377357483,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9300932884216307,0.5511807203292847,0.5236833095550537,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8631139397621155,0.4457269012928009,0.3131173849105835,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.7609249949455261,0.3011746704578399,0.288804680109024,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6699556112289429,0.2037106901407241,0.9349693059921264,284.821044921875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2380065917969,284.8226013183594,1.0,0.5653475522994995,1.0,1.0,0.0,1.0,-2.8774545192718506,2.877447843551636,6.655860488535836e-06,2.222014904022217,0.8884600400924683,0.8884600400924683,0.0,169.6993865966797,178.0,34883.7734375,0.0,2193.940185546875,1.0,281.24151611328125,283.5442810058594,291.4206848144531,293.641357421875,293.1499938964844,293.1499938964844,281.54998779296875,36289.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743909001350403,1.0,0.0,0.0,3.6153199672698975,3.615343809127808,8.721411290935066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.78369140625,0.0,1497.07568359375,1895.4371337890625,0.0,3163.99462890625,0.8977479338645935,1.0,0.0,3.0,1.0,0.0
