time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061920,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8149669170379639,0.3701275587081909,0.3360162377357483,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9300932884216307,0.5511807203292847,0.5236833095550537,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8631139397621155,0.4457269012928009,0.3131173849105835,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.7609249949455261,0.3011746704578399,0.288804680109024,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6699556112289429,0.2037106901407241,0.9349693059921264,284.821044921875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2380065917969,284.8226013183594,1.0,0.5653475522994995,1.0,1.0,0.0,1.0,-2.8774545192718506,2.877447843551636,6.655860488535836e-06,2.222014904022217,0.8884600400924683,0.8884600400924683,0.0,169.6993865966797,178.0,34883.7734375,0.0,2193.940185546875,1.0,281.24151611328125,283.5442810058594,291.4206848144531,293.641357421875,293.1499938964844,293.1499938964844,281.54998779296875,36289.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743909001350403,1.0,0.0,0.0,3.6153199672698975,3.615343809127808,8.721411290935066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.78369140625,0.0,1497.07568359375,1895.4371337890625,0.0,3163.99462890625,0.8977479338645935,1.0,0.0,3.0,1.0,0.0
12061980,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8136354088783264,0.3711145520210266,0.3368381261825561,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9282852411270142,0.5527320504188538,0.5250205397605896,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8639989495277405,0.4506289660930633,0.3164646029472351,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.76026850938797,0.3027530610561371,0.2902305722236633,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6690689921379089,0.2045619934797287,0.9384959936141968,285.0185852050781,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2529296875,285.0201416015625,1.0,0.5682903528213501,1.0,1.0,0.0,1.0,-2.89001989364624,2.8900132179260254,6.713739821861964e-06,2.2315499782562256,0.8910019993782043,0.8910019993782043,0.0,171.91880798339844,181.0,34023.25390625,0.0,2226.483154296875,1.0,281.5414428710937,283.7889099121094,291.3938293457031,293.5543212890625,293.1499938964844,293.1499938964844,281.8500061035156,36042.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589107394218445,1.0,0.0,0.0,3.6129891872406006,3.613012790679932,8.710169936421153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.7783203125,0.0,1492.6978759765625,1895.4371337890625,0.0,3018.78955078125,0.897057831287384,1.0,0.0,3.0,1.0,0.0
12062040,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8136354088783264,0.3711145520210266,0.3368381261825561,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9282852411270142,0.5527320504188538,0.5250205397605896,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8639989495277405,0.4506289660930633,0.3164646029472351,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.76026850938797,0.3027530610561371,0.2902305722236633,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6690689921379089,0.2045619934797287,0.9384959936141968,285.0185852050781,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2529296875,285.0201416015625,1.0,0.5682903528213501,1.0,1.0,0.0,1.0,-2.89001989364624,2.8900132179260254,6.713739821861964e-06,2.2315499782562256,0.8910019993782043,0.8910019993782043,0.0,171.91880798339844,181.0,34023.25390625,0.0,2226.483154296875,1.0,281.5414428710937,283.7889099121094,291.3938293457031,293.5543212890625,293.1499938964844,293.1499938964844,281.8500061035156,36042.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589107394218445,1.0,0.0,0.0,3.6129891872406006,3.613012790679932,8.710169936421153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.7783203125,0.0,1492.6978759765625,1895.4371337890625,0.0,3018.78955078125,0.897057831287384,1.0,0.0,3.0,1.0,0.0
12062100,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8131349682807922,0.371739387512207,0.3373494446277618,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.9276231527328492,0.5536928176879883,0.5258594751358032,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.8646110892295837,0.4532291889190674,0.3182286024093628,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.7601369619369507,0.303680270910263,0.2910738885402679,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.6688740849494934,0.2051322311162948,0.940934121608734,285.1676940917969,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2611389160156,285.17694091796875,1.0,0.5699214339256287,1.0,1.0,0.0,1.0,-2.897705554962158,2.8976986408233643,6.74934972266783e-06,2.237419605255127,0.8938831686973572,0.8938831686973572,0.0,173.012939453125,181.0,33276.08984375,0.0,2245.210205078125,1.0,281.7977294921875,283.9779968261719,291.3545837402344,293.4199523925781,293.1499938964844,293.1499938964844,281.8500061035156,35893.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500443696975708,1.0,0.0,0.0,3.6154398918151855,3.6154634952545166,8.721989956939069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.7900390625,0.0,1494.2655029296875,1895.4371337890625,0.0,2935.68603515625,0.8975390195846558,1.0,0.0,3.0,1.0,0.0
12062160,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.8129672408103943,0.3725289404392242,0.3380524218082428,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.9273701310157776,0.5548464059829712,0.5269233584403992,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8655537962913513,0.4559966623783111,0.3201422095298767,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.7603029608726501,0.3047389388084411,0.2920607030391693,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.6689894795417786,0.205823540687561,0.9439630508422852,285.2319030761719,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2706604003906,285.2341003417969,1.0,0.5716890096664429,1.0,1.0,0.0,1.0,-2.906953811645508,2.906946897506714,6.792345629946794e-06,2.244492053985596,0.8964588046073914,0.8964588046073914,0.0,174.0064697265625,184.0,33338.28125,0.0,2266.260009765625,1.0,281.8414306640625,284.0379638671875,291.369140625,293.4835205078125,293.1499938964844,293.1499938964844,282.1499938964844,35756.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84705650806427,1.0,0.0,0.0,3.621165990829468,3.621189594268799,8.749639164307155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.126953125,0.0,1499.51806640625,1895.4371337890625,0.0,2907.70947265625,0.898688018321991,1.0,0.0,3.0,1.0,0.0
12062220,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.812903642654419,0.3744592666625976,0.339708536863327,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.9271945357322692,0.557562530040741,0.5293757915496826,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.8676968812942505,0.4619058668613434,0.3241816461086273,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.7609087824821472,0.3071416020393371,0.2942732274532318,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.6695624589920044,0.2074717432260513,0.9511401653289796,285.4695129394531,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2912902832031,285.4715881347656,1.0,0.5755613446235657,1.0,1.0,0.0,1.0,-2.928029537200928,2.928022623062134,6.890925760671962e-06,2.2606472969055176,0.905338168144226,0.905338168144226,0.0,176.03387451171875,187.0,32866.93359375,0.0,2313.486572265625,1.0,282.1416015625,284.2953186035156,291.3446044921875,293.4283142089844,293.1499938964844,293.1499938964844,281.8500061035156,35435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385910987854004,1.0,0.0,0.0,3.641400098800659,3.641423940658569,8.84769349340786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.7451171875,0.0,1519.4071044921875,1895.4371337890625,0.0,2828.554443359375,0.9029898047447203,1.0,0.0,3.0,1.0,0.0
12062280,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.812903642654419,0.3744592666625976,0.339708536863327,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.9271945357322692,0.557562530040741,0.5293757915496826,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.8676968812942505,0.4619058668613434,0.3241816461086273,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.7609087824821472,0.3071416020393371,0.2942732274532318,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.6695624589920044,0.2074717432260513,0.9511401653289796,285.4695129394531,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2912902832031,285.4715881347656,1.0,0.5755613446235657,1.0,1.0,0.0,1.0,-2.928029537200928,2.928022623062134,6.890925760671962e-06,2.2606472969055176,0.905338168144226,0.905338168144226,0.0,176.03387451171875,187.0,32866.93359375,0.0,2313.486572265625,1.0,282.1416015625,284.2953186035156,291.3446044921875,293.4283142089844,293.1499938964844,293.1499938964844,281.8500061035156,35435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385910987854004,1.0,0.0,0.0,3.641400098800659,3.641423940658569,8.84769349340786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.7451171875,0.0,1519.4071044921875,1895.4371337890625,0.0,2828.554443359375,0.9029898047447203,1.0,0.0,3.0,1.0,0.0
12062340,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.8106037974357605,0.3744782209396362,0.3404262363910675,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.9243057370185852,0.5583229660987854,0.5308658480644226,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.8675772547721863,0.4660673439502716,0.3275734186172485,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.7596707940101624,0.3084539175033569,0.296006977558136,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.668479323387146,0.2083755135536193,0.9570506811141968,285.2658386230469,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2920227050781,285.2641906738281,1.0,0.5794364213943481,1.0,1.0,0.0,1.0,-2.94396448135376,2.943957567214966,6.966393357288325e-06,2.273063898086548,0.9079075455665588,0.9079075455665588,0.0,179.27049255371094,190.0,33693.55078125,0.0,2358.129638671875,1.0,281.8577880859375,284.0616760253906,291.4136657714844,293.6278076171875,293.1499938964844,293.1499938964844,281.54998779296875,35534.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604708909988403,1.0,0.0,0.0,3.659646511077881,3.65967059135437,8.936584663388203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.494140625,0.0,1540.435791015625,1895.4371337890625,0.0,3033.421142578125,0.9071061015129088,1.0,0.0,3.0,1.0,0.0
12062400,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.8106037974357605,0.3744782209396362,0.3404262363910675,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.9243057370185852,0.5583229660987854,0.5308658480644226,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.8675772547721863,0.4660673439502716,0.3275734186172485,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.7596707940101624,0.3084539175033569,0.296006977558136,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.668479323387146,0.2083755135536193,0.9570506811141968,285.2658386230469,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2920227050781,285.2641906738281,1.0,0.5794364213943481,1.0,1.0,0.0,1.0,-2.94396448135376,2.943957567214966,6.966393357288325e-06,2.273063898086548,0.9079075455665588,0.9079075455665588,0.0,179.27049255371094,190.0,33693.55078125,0.0,2358.129638671875,1.0,281.8577880859375,284.0616760253906,291.4136657714844,293.6278076171875,293.1499938964844,293.1499938964844,281.54998779296875,35534.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604708909988403,1.0,0.0,0.0,3.659646511077881,3.65967059135437,8.936584663388203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.494140625,0.0,1540.435791015625,1895.4371337890625,0.0,3033.421142578125,0.9071061015129088,1.0,0.0,3.0,1.0,0.0
12062460,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8047910332679749,0.3727786540985107,0.3393769264221191,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9173178672790528,0.5570053458213806,0.5302133560180664,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8641310930252075,0.4686054289340973,0.3296885788440704,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7554864883422852,0.3084441125392914,0.2964465916156769,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6644889712333679,0.208189383149147,0.9581817984580994,285.0325927734375,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2768859863281,285.0306396484375,1.0,0.5824357867240906,1.0,1.0,0.0,1.0,-2.9463605880737305,2.9463536739349365,6.977790690143593e-06,2.274937152862549,0.9070885181427002,0.9070885181427002,0.0,183.93038940429688,193.0,34403.45703125,0.0,2385.844482421875,1.0,281.5580749511719,283.8026123046875,291.3759765625,293.66021728515625,293.1499938964844,293.1499938964844,281.25,35758.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814653158187866,1.0,0.0,0.0,3.669434547424317,3.6694588661193848,8.984451937976701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.65869140625,0.0,1553.0791015625,1895.4371337890625,0.0,3230.3115234375,0.9094403982162476,1.0,0.0,3.0,1.0,0.0
12062520,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8047910332679749,0.3727786540985107,0.3393769264221191,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9173178672790528,0.5570053458213806,0.5302133560180664,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8641310930252075,0.4686054289340973,0.3296885788440704,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7554864883422852,0.3084441125392914,0.2964465916156769,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6644889712333679,0.208189383149147,0.9581817984580994,285.0325927734375,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2768859863281,285.0306396484375,1.0,0.5824357867240906,1.0,1.0,0.0,1.0,-2.9463605880737305,2.9463536739349365,6.977790690143593e-06,2.274937152862549,0.9070885181427002,0.9070885181427002,0.0,183.93038940429688,193.0,34403.45703125,0.0,2385.844482421875,1.0,281.5580749511719,283.8026123046875,291.3759765625,293.66021728515625,293.1499938964844,293.1499938964844,281.25,35758.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814653158187866,1.0,0.0,0.0,3.669434547424317,3.6694588661193848,8.984451937976701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.65869140625,0.0,1553.0791015625,1895.4371337890625,0.0,3230.3115234375,0.9094403982162476,1.0,0.0,3.0,1.0,0.0
12062580,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.797885000705719,0.3703255653381347,0.3375121355056762,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.90937739610672,0.5546353459358215,0.5283976197242737,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8598086833953857,0.4703677892684936,0.3311702013015747,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.7504081130027771,0.3076781928539276,0.2960781753063202,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.6594488024711609,0.2072934210300445,0.9558228850364684,284.7984619140625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2570495605469,284.7962951660156,1.0,0.5845080018043518,1.0,1.0,0.0,1.0,-2.9404454231262207,2.9404385089874268,6.949673661438283e-06,2.270313739776612,0.9031301736831664,0.9031301736831664,0.0,188.7652740478516,196.0,35031.5,0.0,2399.4189453125,1.0,281.2580871582031,283.5440368652344,291.31085205078125,293.63751220703125,293.1499938964844,293.1499938964844,280.95001220703125,36040.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960603475570679,1.0,0.0,0.0,3.668766498565674,3.668790817260742,8.98118116765545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.16455078125,0.0,1554.451171875,1895.4371337890625,0.0,3366.834228515625,0.9094786047935486,1.0,0.0,3.0,1.0,0.0
12062640,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.797885000705719,0.3703255653381347,0.3375121355056762,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.90937739610672,0.5546353459358215,0.5283976197242737,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8598086833953857,0.4703677892684936,0.3311702013015747,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.7504081130027771,0.3076781928539276,0.2960781753063202,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.6594488024711609,0.2072934210300445,0.9558228850364684,284.7984619140625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2570495605469,284.7962951660156,1.0,0.5845080018043518,1.0,1.0,0.0,1.0,-2.9404454231262207,2.9404385089874268,6.949673661438283e-06,2.270313739776612,0.9031301736831664,0.9031301736831664,0.0,188.7652740478516,196.0,35031.5,0.0,2399.4189453125,1.0,281.2580871582031,283.5440368652344,291.31085205078125,293.63751220703125,293.1499938964844,293.1499938964844,280.95001220703125,36040.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960603475570679,1.0,0.0,0.0,3.668766498565674,3.668790817260742,8.98118116765545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.16455078125,0.0,1554.451171875,1895.4371337890625,0.0,3366.834228515625,0.9094786047935486,1.0,0.0,3.0,1.0,0.0
12062700,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64434814453125,0.7945446968078613,0.3690026998519897,0.3364821672439575,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425170898437,0.9056860208511353,0.5532843470573425,0.5273082256317139,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.8577761650085449,0.4711294174194336,0.3318214118480682,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.7479400634765625,0.3071563839912414,0.2957401275634765,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6489562988281,0.6569323539733887,0.2066974490880966,0.953862965106964,284.6435241699219,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2472839355469,284.6339416503906,1.0,0.5852628946304321,1.0,1.0,0.0,1.0,-2.935920000076294,2.9359130859375,6.928177754161879e-06,2.2667665481567383,0.8995862603187561,0.8995862603187561,0.0,191.02052307128903,196.0,35754.2734375,0.0,2402.53515625,1.0,281.0008239746094,283.3525085449219,291.3077087402344,293.7259826660156,293.1499938964844,293.1499938964844,280.95001220703125,36202.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041241407394408,1.0,0.0,0.0,3.664454936981201,3.6644790172576895,8.960083164311072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.10546875,0.0,1550.8309326171875,1895.4371337890625,0.0,3441.99609375,0.9085875153541564,1.0,0.0,3.0,1.0,0.0
12062760,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58526611328125,0.7911077737808228,0.3675923645496368,0.3353049159049988,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848999023437,0.902047038078308,0.551810085773468,0.526031494140625,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.8556650876998901,0.4717924296855926,0.3323500156402588,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.7454034686088562,0.3065401613712311,0.2952730655670166,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.6543262004852295,0.2060079872608184,0.951354444026947,284.5850830078125,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2371520996094,284.5830383300781,1.0,0.5858395099639893,1.0,1.0,0.0,1.0,-2.930030345916748,2.930023431777954,6.900289008626714e-06,2.262166738510132,0.8965208530426025,0.8965208530426025,0.0,193.2565155029297,199.0,35737.27734375,0.0,2403.076416015625,1.0,280.9580383300781,283.2972412109375,291.2563171386719,293.62176513671875,293.1499938964844,293.1499938964844,281.25,36342.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066942930221558,1.0,0.0,0.0,3.65687894821167,3.656903028488159,8.923073551159177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.517578125,0.0,1543.4039306640625,1895.4371337890625,0.0,3465.900634765625,0.9070247411727904,1.0,0.0,3.0,1.0,0.0
12062820,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.786780595779419,0.3666136562824249,0.3340131342411041,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8974315524101257,0.5507420897483826,0.5245639085769653,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8538191318511963,0.4748789966106415,0.3341835737228393,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.7422722578048706,0.3063925206661224,0.2949092388153076,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.6509028673171997,0.205396682024002,0.947993278503418,284.7652587890625,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2337951660156,284.7669677734375,1.0,0.5870198011398315,1.0,1.0,0.0,1.0,-2.924425840377808,2.9244189262390137,6.873253823869163e-06,2.2575483322143555,0.8954734206199646,0.8954734206199646,0.0,196.3762969970703,202.0,34808.140625,0.0,2408.5419921875,1.0,281.2421875,283.5203552246094,291.1176147460937,293.347900390625,293.1499938964844,293.1499938964844,281.54998779296875,36264.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889236450195312,1.0,0.0,0.0,3.646076917648315,3.6461009979248047,8.870435976859881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.32177734375,0.0,1530.7886962890625,1895.4371337890625,0.0,3300.14013671875,0.9045932292938232,1.0,0.0,3.0,1.0,0.0
12062880,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.786780595779419,0.3666136562824249,0.3340131342411041,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8974315524101257,0.5507420897483826,0.5245639085769653,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8538191318511963,0.4748789966106415,0.3341835737228393,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.7422722578048706,0.3063925206661224,0.2949092388153076,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.6509028673171997,0.205396682024002,0.947993278503418,284.7652587890625,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2337951660156,284.7669677734375,1.0,0.5870198011398315,1.0,1.0,0.0,1.0,-2.924425840377808,2.9244189262390137,6.873253823869163e-06,2.2575483322143555,0.8954734206199646,0.8954734206199646,0.0,196.3762969970703,202.0,34808.140625,0.0,2408.5419921875,1.0,281.2421875,283.5203552246094,291.1176147460937,293.347900390625,293.1499938964844,293.1499938964844,281.54998779296875,36264.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889236450195312,1.0,0.0,0.0,3.646076917648315,3.6461009979248047,8.870435976859881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.32177734375,0.0,1530.7886962890625,1895.4371337890625,0.0,3300.14013671875,0.9045932292938232,1.0,0.0,3.0,1.0,0.0
12062940,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7857561111450195,0.3672758042812347,0.3343487679958343,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8962123394012451,0.5515779256820679,0.5250109434127808,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.854921281337738,0.4794134795665741,0.3371281921863556,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7417778372764587,0.3074573576450348,0.2957014441490173,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6500962972640991,0.2058113664388656,0.949014127254486,284.9966125488281,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2452392578125,284.9988708496094,1.0,0.5888203382492065,1.0,1.0,0.0,1.0,-2.9310741424560547,2.9310672283172607,6.9040856942592654e-06,2.262480974197388,0.8979885578155518,0.8979885578155518,0.0,197.97540283203125,202.0,34160.453125,0.0,2428.571533203125,1.0,281.5404357910156,283.7767639160156,291.07537841796875,293.2352294921875,293.1499938964844,293.1499938964844,281.54998779296875,36039.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87060546875,1.0,0.0,0.0,3.643944978713989,3.64396905899048,8.860065463522915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.4140625,0.0,1526.7379150390625,1895.4371337890625,0.0,3128.489990234375,0.9039738178253174,1.0,0.0,3.0,1.0,0.0
12063000,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.785750150680542,0.3673093914985657,0.3343847692012787,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8962001204490662,0.5516244173049927,0.5250582695007324,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8550005555152893,0.4796088337898254,0.3372679352760315,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7417889833450317,0.3075121343135834,0.2957540452480316,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6500967144966125,0.2058401256799698,0.9491389989852904,284.9986877441406,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.24578857421875,285.00067138671875,1.0,0.5889129638671875,1.0,1.0,0.0,1.0,-2.9315555095672607,2.931548833847046,6.906347152835224e-06,2.2628495693206787,0.8980416059494019,0.8980416059494019,0.0,198.0306091308593,205.0,34162.40234375,0.0,2429.7216796875,1.0,281.541748046875,283.7786865234375,291.0777893066406,293.24005126953125,293.1499938964844,293.1499938964844,281.8500061035156,36034.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703694343566895,1.0,0.0,0.0,3.643975496292114,3.643999338150024,8.860213256411953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.29052734375,0.0,1526.734130859375,1895.4371337890625,0.0,3126.27587890625,0.9039754271507264,1.0,0.0,3.0,1.0,0.0
12063060,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.785961389541626,0.3687765896320343,0.3355814516544342,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.8962767124176025,0.5535059571266174,0.5266549587249756,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.8573060631752014,0.4851460754871368,0.3410086631774902,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.742416501045227,0.3093655705451965,0.2973805665969848,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6505290865898132,0.2069802284240722,0.953696608543396,285.2343139648437,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.26416015625,285.236328125,1.0,0.5916295051574707,1.0,1.0,0.0,1.0,-2.9468367099761963,2.9468297958374023,6.978292731218971e-06,2.2745394706726074,0.903773546218872,0.903773546218872,0.0,199.4103240966797,208.0,33601.68359375,0.0,2464.525390625,1.0,281.8417663574219,284.03692626953125,291.07080078125,293.19146728515625,293.1499938964844,293.1499938964844,281.54998779296875,35748.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569475412368774,1.0,0.0,0.0,3.652521848678589,3.652545690536499,8.901822639018064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.69921875,0.0,1534.09423828125,1895.4371337890625,0.0,3000.380126953125,0.90569406747818,1.0,0.0,3.0,1.0,0.0
12063120,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.785961389541626,0.3687765896320343,0.3355814516544342,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.8962767124176025,0.5535059571266174,0.5266549587249756,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.8573060631752014,0.4851460754871368,0.3410086631774902,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.742416501045227,0.3093655705451965,0.2973805665969848,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6505290865898132,0.2069802284240722,0.953696608543396,285.2343139648437,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.26416015625,285.236328125,1.0,0.5916295051574707,1.0,1.0,0.0,1.0,-2.9468367099761963,2.9468297958374023,6.978292731218971e-06,2.2745394706726074,0.903773546218872,0.903773546218872,0.0,199.4103240966797,208.0,33601.68359375,0.0,2464.525390625,1.0,281.8417663574219,284.03692626953125,291.07080078125,293.19146728515625,293.1499938964844,293.1499938964844,281.54998779296875,35748.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569475412368774,1.0,0.0,0.0,3.652521848678589,3.652545690536499,8.901822639018064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.69921875,0.0,1534.09423828125,1895.4371337890625,0.0,3000.380126953125,0.90569406747818,1.0,0.0,3.0,1.0,0.0
12063180,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7841323614120483,0.3684365153312683,0.3359420895576477,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8943222761154175,0.5535845756530762,0.5274595022201538,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8576575517654419,0.4889371693134308,0.3441370129585266,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7415909767150879,0.3102448880672455,0.2986715137958526,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6497496366500854,0.207518070936203,0.9577752351760864,285.0304870605469,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2651062011719,285.02886962890625,1.0,0.594603419303894,1.0,1.0,0.0,1.0,-2.9584667682647705,2.958459854125977,7.033835572656244e-06,2.2836694717407227,0.9031991958618164,0.9031991958618164,0.0,202.1293487548828,211.0,34358.70703125,0.0,2499.62744140625,1.0,281.5577392578125,283.8056335449219,291.16265869140625,293.4085998535156,293.1499938964844,293.1499938964844,281.25,35866.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753663897514343,1.0,0.0,0.0,3.658432722091675,3.658456802368164,8.930658168537775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.4794921875,0.0,1541.5689697265625,1895.4371337890625,0.0,3173.142578125,0.9070624113082886,1.0,0.0,3.0,1.0,0.0
12063240,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7841323614120483,0.3684365153312683,0.3359420895576477,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8943222761154175,0.5535845756530762,0.5274595022201538,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8576575517654419,0.4889371693134308,0.3441370129585266,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7415909767150879,0.3102448880672455,0.2986715137958526,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6497496366500854,0.207518070936203,0.9577752351760864,285.0304870605469,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2651062011719,285.02886962890625,1.0,0.594603419303894,1.0,1.0,0.0,1.0,-2.9584667682647705,2.958459854125977,7.033835572656244e-06,2.2836694717407227,0.9031991958618164,0.9031991958618164,0.0,202.1293487548828,211.0,34358.70703125,0.0,2499.62744140625,1.0,281.5577392578125,283.8056335449219,291.16265869140625,293.4085998535156,293.1499938964844,293.1499938964844,281.25,35866.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753663897514343,1.0,0.0,0.0,3.658432722091675,3.658456802368164,8.930658168537775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.4794921875,0.0,1541.5689697265625,1895.4371337890625,0.0,3173.142578125,0.9070624113082886,1.0,0.0,3.0,1.0,0.0
12063300,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7819697856903076,0.3675938546657562,0.3354744613170624,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.892058789730072,0.5528331398963928,0.5270941853523254,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.856658935546875,0.490175187587738,0.3452156782150268,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7401891946792603,0.3101883232593536,0.2988613843917846,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6484151482582092,0.2073963582515716,0.9582234025001526,284.85968017578125,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2595520019531,284.84930419921875,1.0,0.5958634614944458,1.0,1.0,0.0,1.0,-2.9595351219177246,2.9595282077789307,7.0390246946772095e-06,2.284541130065918,0.9009435772895812,0.9009435772895812,0.0,204.1160430908203,211.0,34989.77734375,0.0,2511.62841796875,1.0,281.30096435546875,283.60772705078125,291.1904602050781,293.545654296875,293.1499938964844,293.1499938964844,281.25,35993.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879216313362122,1.0,0.0,0.0,3.6583306789398193,3.6583547592163086,8.930159651754366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.26318359375,0.0,1542.4075927734375,1895.4371337890625,0.0,3290.765869140625,0.9070801734924316,1.0,0.0,3.0,1.0,0.0
12063360,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.779162585735321,0.3664577901363373,0.3346195518970489,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.8891223669052124,0.5516989231109619,0.526242196559906,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8550541400909424,0.4911192655563354,0.34599369764328,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7382569313049316,0.309868723154068,0.2987424731254577,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.6465519070625305,0.2070440202951431,0.957493245601654,284.7983093261719,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2514953613281,284.7964172363281,1.0,0.5968946814537048,1.0,1.0,0.0,1.0,-2.957402467727661,2.957395553588867,7.028950221865671e-06,2.282923698425293,0.8992636203765869,0.8992636203765869,0.0,206.3901214599609,214.0,35002.0078125,0.0,2519.142578125,1.0,281.258056640625,283.5501403808594,291.149169921875,293.46142578125,293.1499938964844,293.1499938964844,281.54998779296875,36105.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940315246582031,1.0,0.0,0.0,3.655336618423462,3.655360698699951,8.915547482502006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.3818359375,0.0,1539.9036865234375,1895.4371337890625,0.0,3347.888916015625,0.906523823738098,1.0,0.0,3.0,1.0,0.0
12063420,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7755014300346375,0.3659805953502655,0.3337920308113098,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8851303458213806,0.551162600517273,0.5253172516822815,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8536816239356995,0.4947929382324219,0.3482318818569183,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7357417941093445,0.3101869225502014,0.2988561689853668,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6439805030822754,0.2069541811943054,0.9566896557807922,285.0016784667969,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2517395019531,285.0032653808594,1.0,0.5988471508026123,1.0,1.0,0.0,1.0,-2.957144498825073,2.9571373462677,7.027284027572023e-06,2.282533407211304,0.9016008973121644,0.9016008973121644,0.0,209.79168701171875,217.0,34291.33984375,0.0,2535.83056640625,1.0,281.542236328125,283.7809143066406,291.0162048339844,293.21002197265625,293.1499938964844,293.1499938964844,281.25,35961.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805609941482544,1.0,0.0,0.0,3.655814409255981,3.655838489532471,8.917879199543677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.25341796875,0.0,1539.357666015625,1895.4371337890625,0.0,3221.837890625,0.9065649509429932,1.0,0.0,3.0,1.0,0.0
12063480,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7755014300346375,0.3659805953502655,0.3337920308113098,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8851303458213806,0.551162600517273,0.5253172516822815,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8536816239356995,0.4947929382324219,0.3482318818569183,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7357417941093445,0.3101869225502014,0.2988561689853668,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6439805030822754,0.2069541811943054,0.9566896557807922,285.0016784667969,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2517395019531,285.0032653808594,1.0,0.5988471508026123,1.0,1.0,0.0,1.0,-2.957144498825073,2.9571373462677,7.027284027572023e-06,2.282533407211304,0.9016008973121644,0.9016008973121644,0.0,209.79168701171875,217.0,34291.33984375,0.0,2535.83056640625,1.0,281.542236328125,283.7809143066406,291.0162048339844,293.21002197265625,293.1499938964844,293.1499938964844,281.25,35961.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805609941482544,1.0,0.0,0.0,3.655814409255981,3.655838489532471,8.917879199543677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.25341796875,0.0,1539.357666015625,1895.4371337890625,0.0,3221.837890625,0.9065649509429932,1.0,0.0,3.0,1.0,0.0
12063540,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.7724757194519043,0.3647817075252533,0.3332382142543793,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8818314075469971,0.5500010251998901,0.5247709155082703,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8528572916984558,0.4976972341537475,0.3506501019001007,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.7337716817855835,0.3101875483989715,0.2992211282253265,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.6419687867164612,0.206695407629013,0.9568983316421508,284.79315185546875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2464294433594,284.7914733886719,1.0,0.6009055376052856,1.0,1.0,0.0,1.0,-2.959427833557129,2.959420919418335,7.038373041723389e-06,2.284396886825561,0.8978227376937866,0.8978227376937866,0.0,212.9245147705078,220.0,34939.30859375,0.0,2555.890380859375,1.0,281.2577819824219,283.54803466796875,291.07818603515625,293.363525390625,293.1499938964844,293.1499938964844,281.54998779296875,36149.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908752202987671,1.0,0.0,0.0,3.651268720626831,3.65129280090332,8.895714813661471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.12451171875,0.0,1535.698974609375,1895.4371337890625,0.0,3318.3916015625,0.9056481719017028,1.0,0.0,3.0,1.0,0.0
12063600,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.7724757194519043,0.3647817075252533,0.3332382142543793,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8818314075469971,0.5500010251998901,0.5247709155082703,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8528572916984558,0.4976972341537475,0.3506501019001007,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.7337716817855835,0.3101875483989715,0.2992211282253265,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.6419687867164612,0.206695407629013,0.9568983316421508,284.79315185546875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2464294433594,284.7914733886719,1.0,0.6009055376052856,1.0,1.0,0.0,1.0,-2.959427833557129,2.959420919418335,7.038373041723389e-06,2.284396886825561,0.8978227376937866,0.8978227376937866,0.0,212.9245147705078,220.0,34939.30859375,0.0,2555.890380859375,1.0,281.2577819824219,283.54803466796875,291.07818603515625,293.363525390625,293.1499938964844,293.1499938964844,281.54998779296875,36149.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908752202987671,1.0,0.0,0.0,3.651268720626831,3.65129280090332,8.895714813661471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.12451171875,0.0,1535.698974609375,1895.4371337890625,0.0,3318.3916015625,0.9056481719017028,1.0,0.0,3.0,1.0,0.0
12063660,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7696596384048462,0.364547997713089,0.3326979875564575,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8787258267402649,0.5497390627861023,0.5241729021072388,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8522292375564575,0.5016093254089355,0.3530962765216827,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7319191694259644,0.3106890320777893,0.2995292246341705,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6400447487831116,0.2067596465349197,0.9567790627479552,284.9980773925781,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2496337890625,284.9996643066406,1.0,0.6028386354446411,1.0,1.0,0.0,1.0,-2.9612162113189697,2.9612090587615967,7.046564860502258e-06,2.285639524459839,0.9001257419586182,0.9001257419586182,0.0,215.87432861328125,223.0,34235.734375,0.0,2574.14306640625,1.0,281.5422058105469,283.7803039550781,290.9892272949219,293.1697998046875,293.1499938964844,293.1499938964844,281.8500061035156,35987.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767718076705933,1.0,0.0,0.0,3.650765180587769,3.650789260864258,8.893262588571815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.216796875,0.0,1533.9251708984375,1895.4371337890625,0.0,3186.320068359375,0.9054552912712096,1.0,0.0,3.0,1.0,0.0
12063720,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7696596384048462,0.364547997713089,0.3326979875564575,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8787258267402649,0.5497390627861023,0.5241729021072388,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8522292375564575,0.5016093254089355,0.3530962765216827,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7319191694259644,0.3106890320777893,0.2995292246341705,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6400447487831116,0.2067596465349197,0.9567790627479552,284.9980773925781,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2496337890625,284.9996643066406,1.0,0.6028386354446411,1.0,1.0,0.0,1.0,-2.9612162113189697,2.9612090587615967,7.046564860502258e-06,2.285639524459839,0.9001257419586182,0.9001257419586182,0.0,215.87432861328125,223.0,34235.734375,0.0,2574.14306640625,1.0,281.5422058105469,283.7803039550781,290.9892272949219,293.1697998046875,293.1499938964844,293.1499938964844,281.8500061035156,35987.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767718076705933,1.0,0.0,0.0,3.650765180587769,3.650789260864258,8.893262588571815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.216796875,0.0,1533.9251708984375,1895.4371337890625,0.0,3186.320068359375,0.9054552912712096,1.0,0.0,3.0,1.0,0.0
