time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063780,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.7691181302070618,0.3656312823295593,0.3334881365299225,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.8779186010360718,0.5509790778160095,0.5250977277755737,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.8537196516990662,0.5068655014038086,0.3565936088562011,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.7318512201309204,0.3121721148490906,0.3007800877094269,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.6398405432701111,0.2076288759708404,0.9601062536239624,285.2262878417969,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2645263671875,285.2279968261719,1.0,0.6053659915924072,1.0,1.0,0.0,1.0,-2.9729762077331543,2.972969055175781,7.102472409314942e-06,2.2946419715881348,0.9057003259658812,0.9057003259658812,0.0,217.7508850097656,226.0,33602.81640625,0.0,2605.804931640625,1.0,281.8418273925781,284.0328674316406,290.9721069335937,293.0932312011719,293.1499938964844,293.1499938964844,281.54998779296875,35732.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608800172805786,1.0,0.0,0.0,3.659972906112671,3.65999698638916,8.93817855285306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.30517578125,0.0,1542.2821044921875,1895.4371337890625,0.0,3037.2587890625,0.9073467254638672,1.0,0.0,3.0,1.0,0.0
12063840,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.7691181302070618,0.3656312823295593,0.3334881365299225,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.8779186010360718,0.5509790778160095,0.5250977277755737,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.8537196516990662,0.5068655014038086,0.3565936088562011,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.7318512201309204,0.3121721148490906,0.3007800877094269,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.6398405432701111,0.2076288759708404,0.9601062536239624,285.2262878417969,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2645263671875,285.2279968261719,1.0,0.6053659915924072,1.0,1.0,0.0,1.0,-2.9729762077331543,2.972969055175781,7.102472409314942e-06,2.2946419715881348,0.9057003259658812,0.9057003259658812,0.0,217.7508850097656,226.0,33602.81640625,0.0,2605.804931640625,1.0,281.8418273925781,284.0328674316406,290.9721069335937,293.0932312011719,293.1499938964844,293.1499938964844,281.54998779296875,35732.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608800172805786,1.0,0.0,0.0,3.659972906112671,3.65999698638916,8.93817855285306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.30517578125,0.0,1542.2821044921875,1895.4371337890625,0.0,3037.2587890625,0.9073467254638672,1.0,0.0,3.0,1.0,0.0
12063900,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7687609791755676,0.3656676113605499,0.3338927328586578,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8774513006210327,0.5511465668678284,0.5256380438804626,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8543609380722046,0.508967936038971,0.358347624540329,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7318027019500732,0.3126905560493469,0.3014975190162658,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.6397820115089417,0.2079571634531021,0.9623275995254515,285.0746459960937,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.26727294921875,285.06494140625,1.0,0.6068048477172852,1.0,1.0,0.0,1.0,-2.979759931564331,2.979752779006958,7.1351405495079234e-06,2.2999725341796875,0.9050865769386292,0.9050865769386292,0.0,218.8533172607422,226.0,34258.63671875,0.0,2624.259521484375,1.0,281.59832763671875,283.85272216796875,291.0690612792969,293.3285827636719,293.1499938964844,293.1499938964844,281.54998779296875,35793.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698479533195496,1.0,0.0,0.0,3.664139270782471,3.664163589477539,8.95854043392319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.35888671875,0.0,1547.406494140625,1895.4371337890625,0.0,3121.384033203125,0.9082574248313904,1.0,0.0,3.0,1.0,0.0
12063960,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.767249584197998,0.3650856018066406,0.3336466550827026,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.875834047794342,0.5506380796432495,0.5254793167114258,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8538897037506104,0.5104489922523499,0.3595840036869049,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7308853268623352,0.3127951622009277,0.3018202483654022,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6389412879943848,0.2079781293869018,0.9633113145828248,285.01617431640625,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2639465332031,285.0143737792969,1.0,0.6080945730209351,1.0,1.0,0.0,1.0,-2.982337474822998,2.982330322265625,7.147721589717548e-06,2.3020617961883545,0.904892086982727,0.904892086982727,0.0,220.6154022216797,229.0,34298.546875,0.0,2638.11962890625,1.0,281.5575866699219,283.79718017578125,291.0806579589844,293.317626953125,293.1499938964844,293.1499938964844,281.25,35867.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761470913887024,1.0,0.0,0.0,3.665858745574951,3.66588282585144,8.966949280875269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.10546875,0.0,1549.890869140625,1895.4371337890625,0.0,3180.462890625,0.9087234735488892,1.0,0.0,3.0,1.0,0.0
12064020,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7627217173576355,0.3629558384418487,0.3321826159954071,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.8710220456123352,0.5484225153923035,0.5239391922950745,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.8515006303787231,0.5124195218086243,0.3612950444221496,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.7277746200561523,0.3122052252292633,0.3016850054264068,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.6360284090042114,0.2073560208082199,0.9623433351516724,284.7781677246094,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.2494812011719,284.7760009765625,1.0,0.6101346015930176,1.0,1.0,0.0,1.0,-2.9794671535491943,2.9794600009918213,7.134221959859133e-06,2.299954891204834,0.9006466269493103,0.9006466269493103,0.0,224.8994598388672,232.0,34875.578125,0.0,2654.4150390625,1.0,281.2580871582031,283.537841796875,291.09088134765625,293.3898010253906,293.1499938964844,293.1499938964844,280.95001220703125,36119.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926264643669128,1.0,0.0,0.0,3.66226577758789,3.66228985786438,8.949381253842148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.13330078125,0.0,1547.7554931640625,1895.4371337890625,0.0,3334.76123046875,0.9080817103385924,1.0,0.0,3.0,1.0,0.0
12064080,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7627217173576355,0.3629558384418487,0.3321826159954071,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.8710220456123352,0.5484225153923035,0.5239391922950745,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.8515006303787231,0.5124195218086243,0.3612950444221496,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.7277746200561523,0.3122052252292633,0.3016850054264068,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.6360284090042114,0.2073560208082199,0.9623433351516724,284.7781677246094,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.2494812011719,284.7760009765625,1.0,0.6101346015930176,1.0,1.0,0.0,1.0,-2.9794671535491943,2.9794600009918213,7.134221959859133e-06,2.299954891204834,0.9006466269493103,0.9006466269493103,0.0,224.8994598388672,232.0,34875.578125,0.0,2654.4150390625,1.0,281.2580871582031,283.537841796875,291.09088134765625,293.3898010253906,293.1499938964844,293.1499938964844,280.95001220703125,36119.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926264643669128,1.0,0.0,0.0,3.66226577758789,3.66228985786438,8.949381253842148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.13330078125,0.0,1547.7554931640625,1895.4371337890625,0.0,3334.76123046875,0.9080817103385924,1.0,0.0,3.0,1.0,0.0
12064140,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.537353515625,0.757402241230011,0.3601250350475311,0.3299683332443237,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.8653482794761658,0.5452654957771301,0.5213561654090881,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.8483349680900574,0.513627290725708,0.3623880445957184,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375366210937,0.7238456010818481,0.3109167218208313,0.3008093535900116,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.6322690844535828,0.2060957252979278,0.9582600593566896,284.537109375,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.2289123535156,284.534912109375,1.0,0.6114075779914856,1.0,1.0,0.0,1.0,-2.9690592288970947,2.969052314758301,7.084534900059225e-06,2.291950225830078,0.8931612372398376,0.8931612372398376,0.0,229.4099273681641,220.0,35351.41796875,0.0,2657.420654296875,1.0,280.9581604003906,283.2785339355469,291.0711975097656,293.4054870605469,293.1499938964844,293.1499938964844,281.25,36435.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039885401725768,1.0,0.0,0.0,3.64699959754944,3.647023677825928,8.874926038515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.34423828125,0.0,1533.088623046875,1895.4371337890625,0.0,3440.734130859375,0.9048800468444824,1.0,0.0,3.0,1.0,0.0
12064200,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.537353515625,0.757402241230011,0.3601250350475311,0.3299683332443237,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.8653482794761658,0.5452654957771301,0.5213561654090881,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.8483349680900574,0.513627290725708,0.3623880445957184,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375366210937,0.7238456010818481,0.3109167218208313,0.3008093535900116,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.6322690844535828,0.2060957252979278,0.9582600593566896,284.537109375,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.2289123535156,284.534912109375,1.0,0.6114075779914856,1.0,1.0,0.0,1.0,-2.9690592288970947,2.969052314758301,7.084534900059225e-06,2.291950225830078,0.8931612372398376,0.8931612372398376,0.0,229.4099273681641,220.0,35351.41796875,0.0,2657.420654296875,1.0,280.9581604003906,283.2785339355469,291.0711975097656,293.4054870605469,293.1499938964844,293.1499938964844,281.25,36435.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039885401725768,1.0,0.0,0.0,3.64699959754944,3.647023677825928,8.874926038515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.34423828125,0.0,1533.088623046875,1895.4371337890625,0.0,3440.734130859375,0.9048800468444824,1.0,0.0,3.0,1.0,0.0
12064260,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.7584070563316345,0.3591164946556091,0.3283742070198059,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8667984008789062,0.5439093112945557,0.519340991973877,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.8519719839096069,0.5167233347892761,0.3639795780181885,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.725271999835968,0.3106378316879272,0.3000436127185821,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.6330833435058594,0.2054948508739471,0.9536786079406738,284.7324523925781,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22723388671875,284.73370361328125,1.0,0.6081152558326721,1.0,1.0,0.0,1.0,-2.9601945877075195,2.9601874351501465,7.041879143798724e-06,2.2849273681640625,0.8918542861938477,0.8918542861938477,0.0,226.0349578857422,208.0,34469.859375,0.0,2623.5185546875,1.0,281.2421264648437,283.5063171386719,290.9633178710937,293.1640625,293.1499938964844,293.1499938964844,281.54998779296875,36333.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851130604743958,1.0,0.0,0.0,3.63363528251648,3.6336593627929688,8.810001759229635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.98193359375,0.0,1517.52294921875,1895.4371337890625,0.0,3264.477294921875,0.9018607139587402,1.0,0.0,3.0,1.0,0.0
12064320,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.7584070563316345,0.3591164946556091,0.3283742070198059,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8667984008789062,0.5439093112945557,0.519340991973877,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.8519719839096069,0.5167233347892761,0.3639795780181885,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.725271999835968,0.3106378316879272,0.3000436127185821,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.6330833435058594,0.2054948508739471,0.9536786079406738,284.7324523925781,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22723388671875,284.73370361328125,1.0,0.6081152558326721,1.0,1.0,0.0,1.0,-2.9601945877075195,2.9601874351501465,7.041879143798724e-06,2.2849273681640625,0.8918542861938477,0.8918542861938477,0.0,226.0349578857422,208.0,34469.859375,0.0,2623.5185546875,1.0,281.2421264648437,283.5063171386719,290.9633178710937,293.1640625,293.1499938964844,293.1499938964844,281.54998779296875,36333.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851130604743958,1.0,0.0,0.0,3.63363528251648,3.6336593627929688,8.810001759229635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.98193359375,0.0,1517.52294921875,1895.4371337890625,0.0,3264.477294921875,0.9018607139587402,1.0,0.0,3.0,1.0,0.0
12064380,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7651352882385254,0.3597494661808014,0.3283251523971557,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8745216131210327,0.5443795323371887,0.5190870761871338,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8616776466369629,0.5215058326721191,0.3668067455291748,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.731566846370697,0.3116404414176941,0.3003805875778198,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6383520364761353,0.2059691995382309,0.9530560970306396,284.9537658691406,284.95001220703125,296.191162109375,288.0367431640625,296.1921691894531,297.2422790527344,284.9552001953125,1.0,0.6034140586853027,1.0,1.0,0.0,1.0,-2.9628756046295166,2.9628686904907227,7.054366960801417e-06,2.2868778705596924,0.8937433958053589,0.8937433958053589,0.0,217.3332061767578,196.0,33682.0234375,0.0,2584.630615234375,1.0,281.5416259765625,283.75665283203125,290.9543762207031,293.0806579589844,293.1499938964844,293.1499938964844,281.8500061035156,36105.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646533489227295,1.0,0.0,0.0,3.628932237625122,3.628956079483032,8.787210390437394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.23828125,0.0,1510.6397705078125,1895.4371337890625,0.0,3072.653564453125,0.9006611108779907,1.0,0.0,3.0,1.0,0.0
12064440,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7651352882385254,0.3597494661808014,0.3283251523971557,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8745216131210327,0.5443795323371887,0.5190870761871338,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8616776466369629,0.5215058326721191,0.3668067455291748,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.731566846370697,0.3116404414176941,0.3003805875778198,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6383520364761353,0.2059691995382309,0.9530560970306396,284.9537658691406,284.95001220703125,296.191162109375,288.0367431640625,296.1921691894531,297.2422790527344,284.9552001953125,1.0,0.6034140586853027,1.0,1.0,0.0,1.0,-2.9628756046295166,2.9628686904907227,7.054366960801417e-06,2.2868778705596924,0.8937433958053589,0.8937433958053589,0.0,217.3332061767578,196.0,33682.0234375,0.0,2584.630615234375,1.0,281.5416259765625,283.75665283203125,290.9543762207031,293.0806579589844,293.1499938964844,293.1499938964844,281.8500061035156,36105.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646533489227295,1.0,0.0,0.0,3.628932237625122,3.628956079483032,8.787210390437394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.23828125,0.0,1510.6397705078125,1895.4371337890625,0.0,3072.653564453125,0.9006611108779907,1.0,0.0,3.0,1.0,0.0
12064500,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7697349190711975,0.3603498041629791,0.3285406827926636,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.8797702789306641,0.5449736714363098,0.5192835330963135,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.8679003715515137,0.5241990089416504,0.3684126436710357,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.7357922792434692,0.3124219179153442,0.3007985353469848,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.642065703868866,0.206476554274559,0.9538681507110596,285.1199645996094,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.25128173828125,285.12994384765625,1.0,0.6008554697036743,1.0,1.0,0.0,1.0,-2.9667766094207764,2.9667696952819824,7.072894277371233e-06,2.2898623943328857,0.8964847326278687,0.8964847326278687,0.0,212.0783233642578,196.0,33022.03515625,0.0,2565.38671875,1.0,281.7981872558594,283.9514465332031,290.93707275390625,292.967041015625,293.1499938964844,293.1499938964844,281.8500061035156,35951.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853434681892395,1.0,0.0,0.0,3.6302435398101807,3.630267381668091,8.793562074060901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.4267578125,0.0,1510.9417724609375,1895.4371337890625,0.0,2967.45068359375,0.9008910655975342,1.0,0.0,3.0,1.0,0.0
12064560,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.7752248048782349,0.3611222207546234,0.3289866149425506,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8859858512878418,0.5457862019538879,0.5197660326957703,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.8751092553138733,0.5270753502845764,0.3702148497104645,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.7407828569412231,0.3133706748485565,0.3014120161533355,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.6465475559234619,0.2071481198072433,0.9555004239082336,285.1762390136719,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.2617492675781,285.1776428222656,1.0,0.5982871651649475,1.0,1.0,0.0,1.0,-2.9727559089660645,2.9727487564086914,7.10138920112513e-06,2.2944588661193848,0.8986114263534546,0.8986114263534546,0.0,206.36610412597656,184.0,32962.99609375,0.0,2547.658447265625,1.0,281.8417053222656,284.00616455078125,290.9775695800781,293.0536193847656,293.1499938964844,293.1499938964844,282.1499938964844,35825.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848551869392395,1.0,0.0,0.0,3.6346547603607178,3.634678602218628,8.81494543136796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.47900390625,0.0,1514.86376953125,1895.4371337890625,0.0,2921.708740234375,0.901748776435852,1.0,0.0,3.0,1.0,0.0
12064620,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.7878285050392151,0.3629194796085357,0.3300378024578094,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.9002164006233215,0.5477379560470581,0.5209873914718628,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.8914238214492798,0.533122181892395,0.3739604949951172,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.7523672580718994,0.3155418038368225,0.3028692901134491,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.6571627855300903,0.2087839394807815,0.9600200653076172,285.39654541015625,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.28350830078125,285.3978576660156,1.0,0.5931527614593506,1.0,1.0,0.0,1.0,-2.987171173095703,2.98716402053833,7.1704189394949935e-06,2.305581331253052,0.9064068794250488,0.9064068794250488,0.0,194.45068359375,172.0,32285.33984375,0.0,2514.042236328125,1.0,282.1417236328125,284.2521057128906,291.0015563964844,293.0367126464844,293.1499938964844,293.1499938964844,281.8500061035156,35530.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361856937408447,1.0,0.0,0.0,3.651423454284668,3.651447534561157,8.896469694263942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.09130859375,0.0,1531.235595703125,1895.4371337890625,0.0,2806.099853515625,0.9052961468696594,1.0,0.0,3.0,1.0,0.0
12064680,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.7878285050392151,0.3629194796085357,0.3300378024578094,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.9002164006233215,0.5477379560470581,0.5209873914718628,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.8914238214492798,0.533122181892395,0.3739604949951172,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.7523672580718994,0.3155418038368225,0.3028692901134491,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.6571627855300903,0.2087839394807815,0.9600200653076172,285.39654541015625,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.28350830078125,285.3978576660156,1.0,0.5931527614593506,1.0,1.0,0.0,1.0,-2.987171173095703,2.98716402053833,7.1704189394949935e-06,2.305581331253052,0.9064068794250488,0.9064068794250488,0.0,194.45068359375,172.0,32285.33984375,0.0,2514.042236328125,1.0,282.1417236328125,284.2521057128906,291.0015563964844,293.0367126464844,293.1499938964844,293.1499938964844,281.8500061035156,35530.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361856937408447,1.0,0.0,0.0,3.651423454284668,3.651447534561157,8.896469694263942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.09130859375,0.0,1531.235595703125,1895.4371337890625,0.0,2806.099853515625,0.9052961468696594,1.0,0.0,3.0,1.0,0.0
12064740,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.7999409437179565,0.3628126680850982,0.3301049470901489,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.9148269295692444,0.5477223992347717,0.5211882591247559,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.9076428413391112,0.5371149778366089,0.3768800795078277,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.7641147971153259,0.3165764510631561,0.3037983179092407,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.6680464744567871,0.2096808701753616,0.9632679224014282,285.1767578125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.28533935546875,285.17449951171875,1.0,0.587715208530426,1.0,1.0,0.0,1.0,-2.9960405826568604,2.996033191680908,7.213584012788488e-06,2.3126511573791504,0.9076760411262512,0.9076760411262512,0.0,183.3381500244141,160.0,32920.015625,0.0,2473.83349609375,1.0,281.85772705078125,284.00830078125,291.12164306640625,293.2758178710937,293.1499938964844,293.1499938964844,281.54998779296875,35650.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854796290397644,1.0,0.0,0.0,3.665395736694336,3.665420055389404,8.964685207502043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.412109375,0.0,1547.7408447265625,1895.4371337890625,0.0,2980.212890625,0.9084708094596864,1.0,0.0,3.0,1.0,0.0
12064800,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.7999409437179565,0.3628126680850982,0.3301049470901489,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.9148269295692444,0.5477223992347717,0.5211882591247559,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.9076428413391112,0.5371149778366089,0.3768800795078277,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.7641147971153259,0.3165764510631561,0.3037983179092407,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.6680464744567871,0.2096808701753616,0.9632679224014282,285.1767578125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.28533935546875,285.17449951171875,1.0,0.587715208530426,1.0,1.0,0.0,1.0,-2.9960405826568604,2.996033191680908,7.213584012788488e-06,2.3126511573791504,0.9076760411262512,0.9076760411262512,0.0,183.3381500244141,160.0,32920.015625,0.0,2473.83349609375,1.0,281.85772705078125,284.00830078125,291.12164306640625,293.2758178710937,293.1499938964844,293.1499938964844,281.54998779296875,35650.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854796290397644,1.0,0.0,0.0,3.665395736694336,3.665420055389404,8.964685207502043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.412109375,0.0,1547.7408447265625,1895.4371337890625,0.0,2980.212890625,0.9084708094596864,1.0,0.0,3.0,1.0,0.0
12064860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.809718906879425,0.3610285222530365,0.3284375369548797,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9280831217765808,0.5456803441047668,0.5192821025848389,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9231915473937988,0.5393317937850952,0.3783712685108185,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7743133306503296,0.3162639737129211,0.3033931255340576,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.6773340702056885,0.2094870060682296,0.9616873860359192,284.92803955078125,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2716369628906,284.9254455566406,1.0,0.5812000632286072,1.0,1.0,0.0,1.0,-2.991161584854126,2.991154432296753,7.190383257693611e-06,2.3090028762817383,0.9053566455841064,0.9053566455841064,0.0,173.42201232910156,148.0,33435.296875,0.0,2414.18603515625,1.0,281.5580444335937,283.7397155761719,291.1329345703125,293.3470764160156,293.1499938964844,293.1499938964844,281.25,35896.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872918963432312,1.0,0.0,0.0,3.6700918674468994,3.6701159477233887,8.987670980786788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.04541015625,0.0,1554.86181640625,1895.4371337890625,0.0,3150.1904296875,0.9096797108650208,1.0,0.0,3.0,1.0,0.0
12064920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.809718906879425,0.3610285222530365,0.3284375369548797,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9280831217765808,0.5456803441047668,0.5192821025848389,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9231915473937988,0.5393317937850952,0.3783712685108185,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7743133306503296,0.3162639737129211,0.3033931255340576,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.6773340702056885,0.2094870060682296,0.9616873860359192,284.92803955078125,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2716369628906,284.9254455566406,1.0,0.5812000632286072,1.0,1.0,0.0,1.0,-2.991161584854126,2.991154432296753,7.190383257693611e-06,2.3090028762817383,0.9053566455841064,0.9053566455841064,0.0,173.42201232910156,148.0,33435.296875,0.0,2414.18603515625,1.0,281.5580444335937,283.7397155761719,291.1329345703125,293.3470764160156,293.1499938964844,293.1499938964844,281.25,35896.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872918963432312,1.0,0.0,0.0,3.6700918674468994,3.6701159477233887,8.987670980786788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.04541015625,0.0,1554.86181640625,1895.4371337890625,0.0,3150.1904296875,0.9096797108650208,1.0,0.0,3.0,1.0,0.0
12064980,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.8189595937728882,0.3585716187953949,0.3259989023208618,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.941460907459259,0.5427106618881226,0.5162869691848755,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.9394571781158448,0.5407928824424744,0.3792071044445038,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.7846190333366394,0.3152330219745636,0.3021877110004425,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962890625,0.686450183391571,0.2086229026317596,0.9566903710365297,284.6951599121094,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.25146484375,284.69317626953125,1.0,0.5736221671104431,1.0,1.0,0.0,1.0,-2.978184461593628,2.978177309036255,7.128170182113536e-06,2.2990036010742188,0.900002658367157,0.900002658367157,0.0,163.53445434570312,136.0,33994.2734375,0.0,2340.23486328125,1.0,281.25811767578125,283.4792175292969,291.11492919921875,293.3651428222656,293.1499938964844,293.1499938964844,280.95001220703125,36192.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847822546958923,1.0,0.0,0.0,3.663709402084351,3.66373348236084,8.956437795859529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.5263671875,0.0,1549.916748046875,1895.4371337890625,0.0,3261.3798828125,0.9084509015083312,1.0,0.0,3.0,1.0,0.0
12065040,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.8189595937728882,0.3585716187953949,0.3259989023208618,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.941460907459259,0.5427106618881226,0.5162869691848755,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.9394571781158448,0.5407928824424744,0.3792071044445038,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.7846190333366394,0.3152330219745636,0.3021877110004425,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962890625,0.686450183391571,0.2086229026317596,0.9566903710365297,284.6951599121094,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.25146484375,284.69317626953125,1.0,0.5736221671104431,1.0,1.0,0.0,1.0,-2.978184461593628,2.978177309036255,7.128170182113536e-06,2.2990036010742188,0.900002658367157,0.900002658367157,0.0,163.53445434570312,136.0,33994.2734375,0.0,2340.23486328125,1.0,281.25811767578125,283.4792175292969,291.11492919921875,293.3651428222656,293.1499938964844,293.1499938964844,280.95001220703125,36192.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847822546958923,1.0,0.0,0.0,3.663709402084351,3.66373348236084,8.956437795859529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.5263671875,0.0,1549.916748046875,1895.4371337890625,0.0,3261.3798828125,0.9084509015083312,1.0,0.0,3.0,1.0,0.0
12065100,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433349609375,0.8240516781806946,0.3572967946529388,0.3247257471084595,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414428710937,0.9487963914871216,0.541147768497467,0.5146877765655518,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414428710937,0.9482619166374208,0.5414495468139648,0.3795697689056396,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.790378987789154,0.3146161139011383,0.301462709903717,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54766845703125,0.6914705634117126,0.2080775648355484,0.9535423517227172,284.54229736328125,284.95001220703125,295.857421875,288.07427978515625,295.8586730957031,297.2413024902344,284.5329895019531,1.0,0.5695265531539917,1.0,1.0,0.0,1.0,-2.970513105392456,2.970505952835083,7.091451607266208e-06,2.293062686920166,0.8958032131195068,0.8958032131195068,0.0,158.36703491210938,136.0,34688.4296875,0.0,2300.24267578125,1.0,281.0009765625,283.28778076171875,291.1361389160156,293.4758605957031,293.1499938964844,293.1499938964844,280.95001220703125,36358.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917853236198425,1.0,0.0,0.0,3.656464576721192,3.65648889541626,8.921051630750299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.84130859375,0.0,1543.0606689453125,1895.4371337890625,0.0,3326.900146484375,0.9069072008132936,1.0,0.0,3.0,1.0,0.0
12065160,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859924316406,0.8293278217315674,0.3559538424015045,0.3233276903629303,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4856262207031,0.956236720085144,0.5394987463951111,0.5129429697990417,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4856262207031,0.9570922255516052,0.5420170426368713,0.3798103928565979,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48614501953125,0.796389639377594,0.3139212131500244,0.3006249070167541,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.6966731548309326,0.2074573934078216,0.9499329924583436,284.4857788085937,284.95001220703125,295.8240051269531,288.0780029296875,295.8252868652344,297.2308044433594,284.4838562011719,1.0,0.565238356590271,1.0,1.0,0.0,1.0,-2.961679697036743,2.96167254447937,7.049294254102279e-06,2.286224603652954,0.8920954465866089,0.8920954465866089,0.0,153.1687469482422,139.0,34640.52734375,0.0,2258.234130859375,1.0,280.9580993652344,283.23211669921875,291.1075134277344,293.3939514160156,293.1499938964844,293.1499938964844,281.25,36502.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933759927749634,1.0,0.0,0.0,3.645874738693237,3.645898818969727,8.869451448845211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.9462890625,0.0,1532.339111328125,1895.4371337890625,0.0,3341.7646484375,0.9046754837036132,1.0,0.0,3.0,1.0,0.0
12065220,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.8353285789489746,0.3550191819667816,0.3217925727367401,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.9641598463058472,0.5379961729049683,0.5107744336128235,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.9676631093025208,0.5450932383537292,0.3813574612140655,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.8032869696617126,0.3136346638202667,0.2997961640357971,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.7024787664413452,0.2069977521896362,0.9456666707992554,284.6578369140625,284.95001220703125,295.7564392089844,288.0852355957031,295.7577209472656,297.22955322265625,284.6591491699219,1.0,0.5611533522605896,1.0,1.0,0.0,1.0,-2.9529449939727783,2.9529380798339844,7.00719374435721e-06,2.279228448867798,0.8895899057388306,0.8895899057388306,0.0,147.6465606689453,142.0,33568.96484375,0.0,2215.018310546875,1.0,281.2420654296875,283.4496765136719,291.0075988769531,293.1551513671875,293.1499938964844,293.1499938964844,281.54998779296875,36432.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729878664016724,1.0,0.0,0.0,3.628913640975952,3.6289374828338623,8.787119440967217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.3662109375,0.0,1513.0548095703125,1895.4371337890625,0.0,3150.836181640625,0.9008731842041016,1.0,0.0,3.0,1.0,0.0
12065280,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.8353285789489746,0.3550191819667816,0.3217925727367401,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.9641598463058472,0.5379961729049683,0.5107744336128235,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.9676631093025208,0.5450932383537292,0.3813574612140655,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.8032869696617126,0.3136346638202667,0.2997961640357971,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.7024787664413452,0.2069977521896362,0.9456666707992554,284.6578369140625,284.95001220703125,295.7564392089844,288.0852355957031,295.7577209472656,297.22955322265625,284.6591491699219,1.0,0.5611533522605896,1.0,1.0,0.0,1.0,-2.9529449939727783,2.9529380798339844,7.00719374435721e-06,2.279228448867798,0.8895899057388306,0.8895899057388306,0.0,147.6465606689453,142.0,33568.96484375,0.0,2215.018310546875,1.0,281.2420654296875,283.4496765136719,291.0075988769531,293.1551513671875,293.1499938964844,293.1499938964844,281.54998779296875,36432.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729878664016724,1.0,0.0,0.0,3.628913640975952,3.6289374828338623,8.787119440967217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.3662109375,0.0,1513.0548095703125,1895.4371337890625,0.0,3150.836181640625,0.9008731842041016,1.0,0.0,3.0,1.0,0.0
12065340,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8401829600334167,0.3554466068744659,0.3218214213848114,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9698432683944702,0.5380542874336243,0.510409414768219,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9757204055786132,0.5496536493301392,0.3842231035232544,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8087005615234375,0.3144614100456238,0.3002252578735351,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7071893215179443,0.2074641436338424,0.946222722530365,284.8546142578125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893920898437,297.2433166503906,284.856201171875,1.0,0.5599789023399353,1.0,1.0,0.0,1.0,-2.9571595191955566,2.957152366638184,7.026935236353893e-06,2.2823619842529297,0.8899385929107666,0.8899385929107666,0.0,144.55723571777344,145.0,32588.900390625,0.0,2206.832275390625,1.0,281.5415344238281,283.6900329589844,290.9990539550781,293.06219482421875,293.1499938964844,293.1499938964844,281.8500061035156,36239.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504477739334106,1.0,0.0,0.0,3.619273185729981,3.619296789169312,8.740494195080828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.38623046875,0.0,1501.0279541015625,1895.4371337890625,0.0,2939.464599609375,0.8985953330993652,1.0,0.0,3.0,1.0,0.0
12065400,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8401829600334167,0.3554466068744659,0.3218214213848114,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9698432683944702,0.5380542874336243,0.510409414768219,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9757204055786132,0.5496536493301392,0.3842231035232544,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8087005615234375,0.3144614100456238,0.3002252578735351,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7071893215179443,0.2074641436338424,0.946222722530365,284.8546142578125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893920898437,297.2433166503906,284.856201171875,1.0,0.5599789023399353,1.0,1.0,0.0,1.0,-2.9571595191955566,2.957152366638184,7.026935236353893e-06,2.2823619842529297,0.8899385929107666,0.8899385929107666,0.0,144.55723571777344,145.0,32588.900390625,0.0,2206.832275390625,1.0,281.5415344238281,283.6900329589844,290.9990539550781,293.06219482421875,293.1499938964844,293.1499938964844,281.8500061035156,36239.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504477739334106,1.0,0.0,0.0,3.619273185729981,3.619296789169312,8.740494195080828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.38623046875,0.0,1501.0279541015625,1895.4371337890625,0.0,2939.464599609375,0.8985953330993652,1.0,0.0,3.0,1.0,0.0
12065460,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8434104919433594,0.3564744293689728,0.3225599825382232,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9732409715652466,0.5388651490211487,0.5109490156173706,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9812793135643004,0.5548882484436035,0.387692779302597,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.812340497970581,0.3158996105194092,0.3013853728771209,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7105925679206848,0.2085092812776565,0.9500017762184144,285.05963134765625,284.95001220703125,295.6194152832031,288.0980834960937,295.6207275390625,297.2625427246094,285.06134033203125,1.0,0.5608500838279724,1.0,1.0,0.0,1.0,-2.9687979221343994,2.9687907695770264,7.0822648012836e-06,2.2913055419921875,0.8930758833885193,0.8930758833885193,0.0,143.32254028320312,148.0,31729.904296875,0.0,2221.02099609375,1.0,281.8414611816406,283.9331970214844,291.0216979980469,293.0252380371094,293.1499938964844,293.1499938964844,282.1499938964844,35984.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319275975227356,1.0,0.0,0.0,3.61905837059021,3.61908221244812,8.739457371120807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.17822265625,0.0,1498.90185546875,1895.4371337890625,0.0,2766.397216796875,0.8983734846115112,1.0,0.0,3.0,1.0,0.0
12065520,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8434104919433594,0.3564744293689728,0.3225599825382232,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9732409715652466,0.5388651490211487,0.5109490156173706,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9812793135643004,0.5548882484436035,0.387692779302597,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.812340497970581,0.3158996105194092,0.3013853728771209,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7105925679206848,0.2085092812776565,0.9500017762184144,285.05963134765625,284.95001220703125,295.6194152832031,288.0980834960937,295.6207275390625,297.2625427246094,285.06134033203125,1.0,0.5608500838279724,1.0,1.0,0.0,1.0,-2.9687979221343994,2.9687907695770264,7.0822648012836e-06,2.2913055419921875,0.8930758833885193,0.8930758833885193,0.0,143.32254028320312,148.0,31729.904296875,0.0,2221.02099609375,1.0,281.8414611816406,283.9331970214844,291.0216979980469,293.0252380371094,293.1499938964844,293.1499938964844,282.1499938964844,35984.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319275975227356,1.0,0.0,0.0,3.61905837059021,3.61908221244812,8.739457371120807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.17822265625,0.0,1498.90185546875,1895.4371337890625,0.0,2766.397216796875,0.8983734846115112,1.0,0.0,3.0,1.0,0.0
12065580,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.845352292060852,0.3579481244087219,0.3237588107585907,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.9750000834465028,0.5402485132217407,0.5120869278907776,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.985095739364624,0.5606471300125122,0.3915722966194153,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.8146855235099792,0.317771852016449,0.3030273616313934,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.712943434715271,0.2099713385105133,0.9559925198554992,285.28082275390625,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2823181152344,285.2822265625,1.0,0.5631318092346191,1.0,1.0,0.0,1.0,-2.985440731048584,2.985433578491211,7.16188606020296e-06,2.304147720336914,0.8993307948112488,0.8993307948112488,0.0,143.3814239501953,151.0,31026.8671875,0.0,2250.755126953125,1.0,282.1415100097656,284.1813049316406,291.0480651855469,293.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35686.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178001046180725,1.0,0.0,0.0,3.629967212677002,3.629990816116333,8.79222284311254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.68115234375,0.0,1508.6649169921875,1895.4371337890625,0.0,2635.20068359375,0.9006046652793884,1.0,0.0,3.0,1.0,0.0
