time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065640,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.845352292060852,0.3579481244087219,0.3237588107585907,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.9750000834465028,0.5402485132217407,0.5120869278907776,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.985095739364624,0.5606471300125122,0.3915722966194153,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.8146855235099792,0.317771852016449,0.3030273616313934,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.712943434715271,0.2099713385105133,0.9559925198554992,285.28082275390625,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2823181152344,285.2822265625,1.0,0.5631318092346191,1.0,1.0,0.0,1.0,-2.985440731048584,2.985433578491211,7.16188606020296e-06,2.304147720336914,0.8993307948112488,0.8993307948112488,0.0,143.3814239501953,151.0,31026.8671875,0.0,2250.755126953125,1.0,282.1415100097656,284.1813049316406,291.0480651855469,293.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35686.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178001046180725,1.0,0.0,0.0,3.629967212677002,3.629990816116333,8.79222284311254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.68115234375,0.0,1508.6649169921875,1895.4371337890625,0.0,2635.20068359375,0.9006046652793884,1.0,0.0,3.0,1.0,0.0
12065700,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.8458130359649658,0.3587835431098938,0.3244346678256988,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.9752996563911438,0.5410852432250977,0.5127853751182556,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.9864044189453124,0.5636496543884277,0.3935804963111877,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8153793811798096,0.31880983710289,0.3039506673812866,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400329589844,0.7137240767478943,0.2108051627874374,0.9595153331756592,285.4457702636719,284.95001220703125,295.51666259765625,288.1055908203125,295.5179443359375,297.2921142578125,285.45556640625,1.0,0.5646505355834961,1.0,1.0,0.0,1.0,-2.994849920272827,2.994842767715454,7.207133876363514e-06,2.3114237785339355,0.9042331576347352,0.9042331576347352,0.0,143.818359375,151.0,30397.1015625,0.0,2269.7548828125,1.0,282.3982849121094,284.3739624023437,291.02996826171875,292.9027404785156,293.1499938964844,293.1499938964844,282.45001220703125,35518.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092799782752991,1.0,0.0,0.0,3.639481782913208,3.639505624771118,8.83837401488563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.986328125,0.0,1517.908935546875,1895.4371337890625,0.0,2556.564453125,0.90265554189682,1.0,0.0,3.0,1.0,0.0
12065760,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.8463910222053528,0.3597218990325928,0.3252838850021362,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.9756898880004884,0.5420533418655396,0.5136899352073669,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.9877727627754213,0.5667699575424194,0.395750343799591,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.8161574602127075,0.3199401497840881,0.3050075769424438,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.7146005630493164,0.2117245346307754,0.96355938911438,285.50018310546875,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.3026428222656,285.50146484375,1.0,0.566402018070221,1.0,1.0,0.0,1.0,-3.005697011947632,3.00568962097168,7.259469839482335e-06,2.319810152053833,0.9085010886192322,0.9085010886192322,0.0,144.3302764892578,154.0,30365.869140625,0.0,2291.830810546875,1.0,282.4417724609375,284.4262390136719,291.06689453125,292.9891357421875,293.1499938964844,293.1499938964844,282.1499938964844,35386.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066593408584595,1.0,0.0,0.0,3.65209436416626,3.652118444442749,8.899739327716816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.14501953125,0.0,1530.90869140625,1895.4371337890625,0.0,2532.463623046875,0.905346691608429,1.0,0.0,3.0,1.0,0.0
12065820,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.8433600068092346,0.3595480620861053,0.3258107304573059,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.9720821380615234,0.541858971118927,0.5142666101455688,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.9865080714225768,0.5706520676612854,0.3990258574485779,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8139941096305847,0.3208775222301483,0.3064063489437103,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.7130181193351746,0.2126304507255554,0.9695227146148682,285.2800598144531,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.30181884765625,285.27783203125,1.0,0.5698860883712769,1.0,1.0,0.0,1.0,-3.01982855796814,3.0198211669921875,7.328490482905181e-06,2.330971956253052,0.9111424684524536,0.9111424684524536,0.0,147.1166534423828,157.0,31030.625,0.0,2331.707763671875,1.0,282.1576843261719,284.1817321777344,291.18603515625,293.22808837890625,293.1499938964844,293.1499938964844,281.8500061035156,35504.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272057175636292,1.0,0.0,0.0,3.671501398086548,3.671525478363037,8.994575182441622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.13916015625,0.0,1553.48974609375,1895.4371337890625,0.0,2722.448974609375,0.909737765789032,1.0,0.0,3.0,1.0,0.0
12065880,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.8433600068092346,0.3595480620861053,0.3258107304573059,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.9720821380615234,0.541858971118927,0.5142666101455688,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.9865080714225768,0.5706520676612854,0.3990258574485779,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8139941096305847,0.3208775222301483,0.3064063489437103,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.7130181193351746,0.2126304507255554,0.9695227146148682,285.2800598144531,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.30181884765625,285.27783203125,1.0,0.5698860883712769,1.0,1.0,0.0,1.0,-3.01982855796814,3.0198211669921875,7.328490482905181e-06,2.330971956253052,0.9111424684524536,0.9111424684524536,0.0,147.1166534423828,157.0,31030.625,0.0,2331.707763671875,1.0,282.1576843261719,284.1817321777344,291.18603515625,293.22808837890625,293.1499938964844,293.1499938964844,281.8500061035156,35504.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272057175636292,1.0,0.0,0.0,3.671501398086548,3.671525478363037,8.994575182441622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.13916015625,0.0,1553.48974609375,1895.4371337890625,0.0,2722.448974609375,0.909737765789032,1.0,0.0,3.0,1.0,0.0
12065940,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8357342481613159,0.3577560186386108,0.3246408402919769,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9630707502365112,0.5397183299064636,0.5127928256988525,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9806580543518066,0.5727484226226807,0.4008298218250274,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8073180317878723,0.3204565644264221,0.3064500391483307,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7071053385734558,0.2124068737030029,0.970468521118164,285.0552978515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2857666015625,285.0533752441406,1.0,0.5725476741790771,1.0,1.0,0.0,1.0,-3.020019769668579,3.020012378692627,7.329734216909856e-06,2.33125376701355,0.9106605052947998,0.9106605052947998,0.0,151.62936401367188,160.0,31763.76953125,0.0,2355.29541015625,1.0,281.8580017089844,283.9232482910156,291.1944274902344,293.30584716796875,293.1499938964844,293.1499938964844,281.54998779296875,35724.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477424383163452,1.0,0.0,0.0,3.682400703430176,3.682425022125244,9.04805801837938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.75,0.0,1567.43505859375,1895.4371337890625,0.0,2914.13037109375,0.9123224020004272,1.0,0.0,3.0,1.0,0.0
12066000,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8357342481613159,0.3577560186386108,0.3246408402919769,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9630707502365112,0.5397183299064636,0.5127928256988525,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9806580543518066,0.5727484226226807,0.4008298218250274,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8073180317878723,0.3204565644264221,0.3064500391483307,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7071053385734558,0.2124068737030029,0.970468521118164,285.0552978515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2857666015625,285.0533752441406,1.0,0.5725476741790771,1.0,1.0,0.0,1.0,-3.020019769668579,3.020012378692627,7.329734216909856e-06,2.33125376701355,0.9106605052947998,0.9106605052947998,0.0,151.62936401367188,160.0,31763.76953125,0.0,2355.29541015625,1.0,281.8580017089844,283.9232482910156,291.1944274902344,293.30584716796875,293.1499938964844,293.1499938964844,281.54998779296875,35724.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477424383163452,1.0,0.0,0.0,3.682400703430176,3.682425022125244,9.04805801837938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.75,0.0,1567.43505859375,1895.4371337890625,0.0,2914.13037109375,0.9123224020004272,1.0,0.0,3.0,1.0,0.0
12066060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8274520635604858,0.3554083406925201,0.322829931974411,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9525483846664428,0.5368091464042664,0.5104015469551086,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.9737012982368468,0.5742053985595703,0.4020757973194122,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.7994585633277893,0.3193862736225128,0.3057670593261719,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6999605298042297,0.2115484774112701,0.9681687355041504,284.8453674316406,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2640380859375,284.8434143066406,1.0,0.5743576288223267,1.0,1.0,0.0,1.0,-3.012885808944702,3.01287841796875,7.295236173376907e-06,2.3257851600646973,0.9075432419776917,0.9075432419776917,0.0,156.29811096191406,163.0,32536.41015625,-0.0,2366.27783203125,1.0,281.5579833984375,283.67236328125,291.1737060546875,293.3365783691406,293.1499938964844,293.1499938964844,281.25,35978.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863044023513794,1.0,0.0,0.0,3.68396520614624,3.6839895248413086,9.055747796082868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.89404296875,0.0,1571.12353515625,1895.4371337890625,0.0,3057.55712890625,0.9128410816192628,1.0,0.0,3.0,1.0,0.0
12066120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8274520635604858,0.3554083406925201,0.322829931974411,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9525483846664428,0.5368091464042664,0.5104015469551086,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.9737012982368468,0.5742053985595703,0.4020757973194122,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.7994585633277893,0.3193862736225128,0.3057670593261719,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6999605298042297,0.2115484774112701,0.9681687355041504,284.8453674316406,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2640380859375,284.8434143066406,1.0,0.5743576288223267,1.0,1.0,0.0,1.0,-3.012885808944702,3.01287841796875,7.295236173376907e-06,2.3257851600646973,0.9075432419776917,0.9075432419776917,0.0,156.29811096191406,163.0,32536.41015625,-0.0,2366.27783203125,1.0,281.5579833984375,283.67236328125,291.1737060546875,293.3365783691406,293.1499938964844,293.1499938964844,281.25,35978.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863044023513794,1.0,0.0,0.0,3.68396520614624,3.6839895248413086,9.055747796082868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.89404296875,0.0,1571.12353515625,1895.4371337890625,0.0,3057.55712890625,0.9128410816192628,1.0,0.0,3.0,1.0,0.0
12066180,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63970947265625,0.8194616436958313,0.3527522385120392,0.320699393749237,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.9419488310813904,0.5335267782211304,0.5075949430465698,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.966714322566986,0.5752568244934082,0.4030085802078247,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63983154296875,0.7917883396148682,0.3179382979869842,0.304673820734024,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.6928015947341919,0.210308164358139,0.9638991951942444,284.63946533203125,284.95001220703125,295.2230224609375,288.1112976074219,295.22418212890625,297.24072265625,284.6376953125,1.0,0.5754847526550293,1.0,1.0,0.0,1.0,-3.0016286373138428,3.0016214847564697,7.240817922138376e-06,2.3170928955078125,0.9016959071159364,0.9016959071159364,0.0,160.6857147216797,166.0,33321.5234375,-0.0,2368.231689453125,1.0,281.2580261230469,283.4281616210937,291.1555480957031,293.3634338378906,293.1499938964844,293.1499938964844,280.95001220703125,36262.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746998310089111,1.0,0.0,0.0,3.674982070922852,3.67500638961792,9.011637871481072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.7578125,0.0,1563.1170654296875,1895.4371337890625,0.0,3166.891845703125,0.9110215306282043,1.0,0.0,3.0,1.0,0.0
12066240,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63970947265625,0.8194616436958313,0.3527522385120392,0.320699393749237,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.9419488310813904,0.5335267782211304,0.5075949430465698,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.966714322566986,0.5752568244934082,0.4030085802078247,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63983154296875,0.7917883396148682,0.3179382979869842,0.304673820734024,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.6928015947341919,0.210308164358139,0.9638991951942444,284.63946533203125,284.95001220703125,295.2230224609375,288.1112976074219,295.22418212890625,297.24072265625,284.6376953125,1.0,0.5754847526550293,1.0,1.0,0.0,1.0,-3.0016286373138428,3.0016214847564697,7.240817922138376e-06,2.3170928955078125,0.9016959071159364,0.9016959071159364,0.0,160.6857147216797,166.0,33321.5234375,-0.0,2368.231689453125,1.0,281.2580261230469,283.4281616210937,291.1555480957031,293.3634338378906,293.1499938964844,293.1499938964844,280.95001220703125,36262.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746998310089111,1.0,0.0,0.0,3.674982070922852,3.67500638961792,9.011637871481072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.7578125,0.0,1563.1170654296875,1895.4371337890625,0.0,3166.891845703125,0.9110215306282043,1.0,0.0,3.0,1.0,0.0
12066300,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4963073730469,0.8157179355621338,0.3513789176940918,0.3196060061454773,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945068359375,0.9369304776191713,0.5318191051483154,0.506140947341919,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.9634541273117064,0.5757035613059998,0.4034381508827209,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.7882356643676758,0.3171420097351074,0.3040554225444793,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5002136230469,0.6894273161888123,0.2096119225025177,0.9613699913024902,284.4952087402344,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2296447753906,284.486572265625,1.0,0.5758605599403381,1.0,1.0,0.0,1.0,-2.995300054550171,2.995292901992798,7.21028163752635e-06,2.312192440032959,0.8972650766372681,0.8972650766372681,0.0,162.6981658935547,166.0,34178.78125,-0.0,2366.993408203125,1.0,281.0007019042969,283.2470092773437,291.1771850585937,293.4813842773437,293.1499938964844,293.1499938964844,280.95001220703125,36425.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825041651725769,1.0,0.0,0.0,3.666494607925415,3.6665189266204834,8.970061458057899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.7548828125,0.0,1554.793212890625,1895.4371337890625,0.0,3240.0439453125,0.9091987013816832,1.0,0.0,3.0,1.0,0.0
12066360,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432983398437,0.8118270635604858,0.3499380052089691,0.3183916509151459,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44293212890625,0.9317834973335266,0.5300261974334717,0.504546582698822,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429016113281,0.960024356842041,0.5760377049446106,0.4037352800369262,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433898925781,0.7846169471740723,0.3162759244441986,0.3033367097377777,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.44403076171875,0.6859716773033142,0.2088528424501419,0.9584577679634094,284.4430847167969,284.95001220703125,295.1633605957031,288.1083068847656,295.1644592285156,297.2181396484375,284.4413757324219,1.0,0.5761075019836426,1.0,1.0,0.0,1.0,-2.987916946411133,2.98790979385376,7.174749498517485e-06,2.3064796924591064,0.8933185935020447,0.8933185935020447,0.0,164.71803283691406,169.0,34184.10546875,-0.0,2363.875244140625,1.0,280.9580383300781,283.19635009765625,291.1475524902344,293.4054870605469,293.1499938964844,293.1499938964844,281.25,36564.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853033781051636,1.0,0.0,0.0,3.654783725738525,3.654807806015015,8.912851399145438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.68408203125,0.0,1542.7296142578125,1895.4371337890625,0.0,3266.25927734375,0.9067107439041138,1.0,0.0,3.0,1.0,0.0
12066420,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073608398437,0.8066443204879761,0.3487018048763275,0.3169274032115936,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60760498046875,0.9248851537704468,0.5281093120574951,0.502355694770813,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.9562222957611084,0.5785295963287354,0.4051456451416015,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072692871094,0.779938817024231,0.3156152367591858,0.3024934232234955,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.6813743114471436,0.2081056535243988,0.9544751048088074,284.6075134277344,284.95001220703125,295.1065979003906,288.1034851074219,295.107666015625,297.2137756347656,284.6087341308594,1.0,0.5767340064048767,1.0,1.0,0.0,1.0,-2.979403495788574,2.979396343231201,7.13345616532024e-06,2.2997069358825684,0.8900852203369141,0.8900852203369141,0.0,167.52972412109375,172.0,32974.6015625,-0.0,2362.74951171875,1.0,281.2421264648437,283.4069519042969,291.0329895019531,293.1512756347656,293.1499938964844,293.1499938964844,281.54998779296875,36505.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665595650672913,1.0,0.0,0.0,3.635190486907959,3.635214567184448,8.817544312478276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.314453125,0.0,1520.5196533203125,1895.4371337890625,0.0,3090.5361328125,0.9023250341415404,1.0,0.0,3.0,1.0,0.0
12066480,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073608398437,0.8066443204879761,0.3487018048763275,0.3169274032115936,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60760498046875,0.9248851537704468,0.5281093120574951,0.502355694770813,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.9562222957611084,0.5785295963287354,0.4051456451416015,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072692871094,0.779938817024231,0.3156152367591858,0.3024934232234955,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.6813743114471436,0.2081056535243988,0.9544751048088074,284.6075134277344,284.95001220703125,295.1065979003906,288.1034851074219,295.107666015625,297.2137756347656,284.6087341308594,1.0,0.5767340064048767,1.0,1.0,0.0,1.0,-2.979403495788574,2.979396343231201,7.13345616532024e-06,2.2997069358825684,0.8900852203369141,0.8900852203369141,0.0,167.52972412109375,172.0,32974.6015625,-0.0,2362.74951171875,1.0,281.2421264648437,283.4069519042969,291.0329895019531,293.1512756347656,293.1499938964844,293.1499938964844,281.54998779296875,36505.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665595650672913,1.0,0.0,0.0,3.635190486907959,3.635214567184448,8.817544312478276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.314453125,0.0,1520.5196533203125,1895.4371337890625,0.0,3090.5361328125,0.9023250341415404,1.0,0.0,3.0,1.0,0.0
12066540,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8046513795852661,0.3487778604030609,0.3168271780014038,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.9219425916671752,0.5276705622673035,0.5017262101173401,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.9560026526451112,0.5824403762817383,0.4077053368091583,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.7783209681510925,0.3160563111305237,0.3027485907077789,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.6797395348548889,0.208289235830307,0.9546485543251038,284.7939758300781,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.22412109375,284.7953186035156,1.0,0.5780924558639526,1.0,1.0,0.0,1.0,-2.982109308242798,2.982102155685425,7.146174993977184e-06,2.301690101623535,0.8895425796508789,0.8895425796508789,0.0,169.1526641845703,175.0,31827.88671875,-0.0,2375.919189453125,1.0,281.54156494140625,283.6382751464844,291.0028686523437,293.0280456542969,293.1499938964844,293.1499938964844,281.8500061035156,36326.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438490629196167,1.0,0.0,0.0,3.622330904006958,3.622354745864868,8.755270073379506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.00537109375,0.0,1505.0303955078125,1895.4371337890625,0.0,2877.697265625,0.8993389010429382,1.0,0.0,3.0,1.0,0.0
12066600,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8046513795852661,0.3487778604030609,0.3168271780014038,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.9219425916671752,0.5276705622673035,0.5017262101173401,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.9560026526451112,0.5824403762817383,0.4077053368091583,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.7783209681510925,0.3160563111305237,0.3027485907077789,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.6797395348548889,0.208289235830307,0.9546485543251038,284.7939758300781,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.22412109375,284.7953186035156,1.0,0.5780924558639526,1.0,1.0,0.0,1.0,-2.982109308242798,2.982102155685425,7.146174993977184e-06,2.301690101623535,0.8895425796508789,0.8895425796508789,0.0,169.1526641845703,175.0,31827.88671875,-0.0,2375.919189453125,1.0,281.54156494140625,283.6382751464844,291.0028686523437,293.0280456542969,293.1499938964844,293.1499938964844,281.8500061035156,36326.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438490629196167,1.0,0.0,0.0,3.622330904006958,3.622354745864868,8.755270073379506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.00537109375,0.0,1505.0303955078125,1895.4371337890625,0.0,2877.697265625,0.8993389010429382,1.0,0.0,3.0,1.0,0.0
12066660,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8037428259849548,0.3494691252708435,0.3173681497573852,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9202861785888672,0.5279844403266907,0.5019109845161438,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.956885039806366,0.5870405435562134,0.4108140170574188,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7777996063232422,0.3171270787715912,0.3036698400974273,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.679317057132721,0.209073930978775,0.9577635526657104,284.9896240234375,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2403564453125,284.9910888671875,1.0,0.5802139639854431,1.0,1.0,0.0,1.0,-2.991564989089966,2.9915578365325928,7.191481927293353e-06,2.308952569961548,0.8916890025138855,0.8916890025138855,0.0,170.6361541748047,178.0,30888.044921875,-0.0,2400.728515625,1.0,281.84149169921875,283.8783569335937,291.007080078125,292.9665832519531,293.1499938964844,293.1499938964844,282.1499938964844,36085.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243404030799866,1.0,0.0,0.0,3.618442535400391,3.6184661388397217,8.736482755011821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.2724609375,0.0,1498.972900390625,1895.4371337890625,0.0,2695.826171875,0.898305356502533,1.0,0.0,3.0,1.0,0.0
12066720,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8037428259849548,0.3494691252708435,0.3173681497573852,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9202861785888672,0.5279844403266907,0.5019109845161438,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.956885039806366,0.5870405435562134,0.4108140170574188,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7777996063232422,0.3171270787715912,0.3036698400974273,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.679317057132721,0.209073930978775,0.9577635526657104,284.9896240234375,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2403564453125,284.9910888671875,1.0,0.5802139639854431,1.0,1.0,0.0,1.0,-2.991564989089966,2.9915578365325928,7.191481927293353e-06,2.308952569961548,0.8916890025138855,0.8916890025138855,0.0,170.6361541748047,178.0,30888.044921875,-0.0,2400.728515625,1.0,281.84149169921875,283.8783569335937,291.007080078125,292.9665832519531,293.1499938964844,293.1499938964844,282.1499938964844,36085.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243404030799866,1.0,0.0,0.0,3.618442535400391,3.6184661388397217,8.736482755011821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.2724609375,0.0,1498.972900390625,1895.4371337890625,0.0,2695.826171875,0.898305356502533,1.0,0.0,3.0,1.0,0.0
12066780,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.8031097054481506,0.3505094647407532,0.3182702362537384,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.9189229011535645,0.5287325978279114,0.502565324306488,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.9579650163650512,0.5920522809028625,0.4142470061779022,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.7775940299034119,0.3185738325119018,0.3049977123737335,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.6793460249900818,0.2102406173944473,0.9628154635429382,285.1837158203125,284.95001220703125,294.9578857421875,288.0770263671875,294.9587097167969,297.2588195800781,285.18511962890625,1.0,0.5829789042472839,1.0,1.0,0.0,1.0,-3.0052285194396973,3.005221366882324,7.25733798390138e-06,2.319504499435425,0.8964143395423889,0.8964143395423889,0.0,172.33132934570312,181.0,29988.912109375,-0.0,2434.52392578125,1.0,282.1414794921875,284.1158447265625,291.0138244628906,292.9189453125,293.1499938964844,293.1499938964844,282.45001220703125,35817.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086726069450378,1.0,0.0,0.0,3.624555349349976,3.6245791912078857,8.766026553530537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.26220703125,0.0,1503.6864013671875,1895.4371337890625,0.0,2550.974853515625,0.8994845747947693,1.0,0.0,3.0,1.0,0.0
12066840,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.8031097054481506,0.3505094647407532,0.3182702362537384,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.9189229011535645,0.5287325978279114,0.502565324306488,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.9579650163650512,0.5920522809028625,0.4142470061779022,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.7775940299034119,0.3185738325119018,0.3049977123737335,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.6793460249900818,0.2102406173944473,0.9628154635429382,285.1837158203125,284.95001220703125,294.9578857421875,288.0770263671875,294.9587097167969,297.2588195800781,285.18511962890625,1.0,0.5829789042472839,1.0,1.0,0.0,1.0,-3.0052285194396973,3.005221366882324,7.25733798390138e-06,2.319504499435425,0.8964143395423889,0.8964143395423889,0.0,172.33132934570312,181.0,29988.912109375,-0.0,2434.52392578125,1.0,282.1414794921875,284.1158447265625,291.0138244628906,292.9189453125,293.1499938964844,293.1499938964844,282.45001220703125,35817.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086726069450378,1.0,0.0,0.0,3.624555349349976,3.6245791912078857,8.766026553530537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.26220703125,0.0,1503.6864013671875,1895.4371337890625,0.0,2550.974853515625,0.8994845747947693,1.0,0.0,3.0,1.0,0.0
12066900,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.8026939630508423,0.3511045575141907,0.318769097328186,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.9181156754493712,0.5292025804519653,0.5029659867286682,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.9583562016487122,0.5946537256240845,0.4160051643848419,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.7774207592010498,0.3193804025650024,0.3057375848293304,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.6793413162231445,0.2109129875898361,0.9657654762268066,285.32684326171875,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2680053710937,285.3354187011719,1.0,0.5845449566841125,1.0,1.0,0.0,1.0,-3.012857913970948,3.012850761413574,7.29426847101422e-06,2.3254082202911377,0.9003108739852905,0.9003108739852905,0.0,173.33197021484375,181.0,29185.15234375,-0.0,2453.791015625,1.0,282.3981018066406,284.2996826171875,290.9855651855469,292.7973937988281,293.1499938964844,293.1499938964844,282.45001220703125,35666.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991335988044739,1.0,0.0,0.0,3.631281852722168,3.631305694580078,8.798592716630083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.0234375,0.0,1509.959716796875,1895.4371337890625,0.0,2463.506103515625,0.9009178876876832,1.0,0.0,3.0,1.0,0.0
12066960,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.802508533000946,0.3518016338348388,0.3194137215614319,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.9175615906715392,0.5297934412956238,0.503531813621521,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.9589864611625672,0.597376823425293,0.417907565832138,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.7774449586868286,0.3202758431434631,0.3065906763076782,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.6795377731323242,0.2116669565439224,0.9691604375839232,285.3808898925781,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2774353027344,285.38238525390625,1.0,0.5862459540367126,1.0,1.0,0.0,1.0,-3.021705150604248,3.021697998046875,7.337199804169359e-06,2.33224892616272,0.9037737846374512,0.9037737846374512,0.0,174.29876708984375,184.0,29158.783203125,-0.0,2475.24462890625,1.0,282.4415588378906,284.3525085449219,291.0123596191406,292.86798095703125,293.1499938964844,293.1499938964844,282.1499938964844,35541.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953282594680786,1.0,0.0,0.0,3.640924453735352,3.6409482955932617,8.84538223999698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.64794921875,0.0,1519.6712646484375,1895.4371337890625,0.0,2428.791748046875,0.902953565120697,1.0,0.0,3.0,1.0,0.0
12067020,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.7994787693023682,0.3514522612094879,0.3197149336338043,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.9134617447853088,0.5292021036148071,0.5036459565162659,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.957222044467926,0.6006735563278198,0.4207443594932556,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7752203941345215,0.3209174871444702,0.3076767027378082,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.6778804063796997,0.2123690694570541,0.9741131663322448,285.1929931640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2760925292969,285.1912841796875,1.0,0.5895047783851624,1.0,1.0,0.0,1.0,-3.0328893661499023,3.03288197517395,7.392139195872005e-06,2.341104030609131,0.9054909944534302,0.9054909944534302,0.0,177.52183532714844,187.0,30036.0078125,-0.0,2512.863037109375,1.0,282.1578369140625,284.125244140625,291.1236877441406,293.1042785644531,293.1499938964844,293.1499938964844,281.8500061035156,35636.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156219124794006,1.0,0.0,0.0,3.6552574634552,3.6552815437316895,8.91516208412213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.74462890625,0.0,1536.3046875,1895.4371337890625,0.0,2615.05859375,0.9061943292617798,1.0,0.0,3.0,1.0,0.0
12067080,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.7994787693023682,0.3514522612094879,0.3197149336338043,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.9134617447853088,0.5292021036148071,0.5036459565162659,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.957222044467926,0.6006735563278198,0.4207443594932556,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7752203941345215,0.3209174871444702,0.3076767027378082,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.6778804063796997,0.2123690694570541,0.9741131663322448,285.1929931640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2760925292969,285.1912841796875,1.0,0.5895047783851624,1.0,1.0,0.0,1.0,-3.0328893661499023,3.03288197517395,7.392139195872005e-06,2.341104030609131,0.9054909944534302,0.9054909944534302,0.0,177.52183532714844,187.0,30036.0078125,-0.0,2512.863037109375,1.0,282.1578369140625,284.125244140625,291.1236877441406,293.1042785644531,293.1499938964844,293.1499938964844,281.8500061035156,35636.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156219124794006,1.0,0.0,0.0,3.6552574634552,3.6552815437316895,8.91516208412213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.74462890625,0.0,1536.3046875,1895.4371337890625,0.0,2615.05859375,0.9061943292617798,1.0,0.0,3.0,1.0,0.0
12067140,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7932495474815369,0.349683403968811,0.3185508847236633,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9059900045394896,0.5269933342933655,0.5020582675933838,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9518508315086364,0.6023136377334595,0.4222310185432434,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7701330780982971,0.3203494548797607,0.3075658977031708,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6734400987625122,0.2120760679244995,0.9746596217155457,284.9864196777344,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2583923339844,284.9844970703125,1.0,0.591955840587616,1.0,1.0,0.0,1.0,-3.031902551651001,3.031895160675049,7.38761718821479e-06,2.3404645919799805,0.904285728931427,0.904285728931427,0.0,182.0436248779297,190.0,30890.05078125,-0.0,2534.382080078125,1.0,281.8581848144531,283.8779602050781,291.1245422363281,293.1856384277344,293.1499938964844,293.1499938964844,281.54998779296875,35838.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387473225593567,1.0,0.0,0.0,3.66198992729187,3.66201400756836,8.94803292794677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.32666015625,0.0,1545.3343505859375,1895.4371337890625,0.0,2830.013916015625,0.9078304171562196,1.0,0.0,3.0,1.0,0.0
12067200,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7932495474815369,0.349683403968811,0.3185508847236633,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9059900045394896,0.5269933342933655,0.5020582675933838,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9518508315086364,0.6023136377334595,0.4222310185432434,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7701330780982971,0.3203494548797607,0.3075658977031708,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6734400987625122,0.2120760679244995,0.9746596217155457,284.9864196777344,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2583923339844,284.9844970703125,1.0,0.591955840587616,1.0,1.0,0.0,1.0,-3.031902551651001,3.031895160675049,7.38761718821479e-06,2.3404645919799805,0.904285728931427,0.904285728931427,0.0,182.0436248779297,190.0,30890.05078125,-0.0,2534.382080078125,1.0,281.8581848144531,283.8779602050781,291.1245422363281,293.1856384277344,293.1499938964844,293.1499938964844,281.54998779296875,35838.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387473225593567,1.0,0.0,0.0,3.66198992729187,3.66201400756836,8.94803292794677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.32666015625,0.0,1545.3343505859375,1895.4371337890625,0.0,2830.013916015625,0.9078304171562196,1.0,0.0,3.0,1.0,0.0
12067260,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.7862265110015869,0.3472813069820404,0.3167088627815246,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.8981683850288391,0.523997962474823,0.4996033012866974,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.9454928040504456,0.6031923294067383,0.4230962097644806,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.7642684578895569,0.3190980851650238,0.3067235648632049,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.6680719256401062,0.2111456245183944,0.9720607399940492,284.7772521972656,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.236083984375,284.7752685546875,1.0,0.5935733914375305,1.0,1.0,0.0,1.0,-3.023646116256714,3.0236387252807617,7.347533028223552e-06,2.334132194519043,0.9002680778503418,0.9002680778503418,0.0,186.6949920654297,193.0,31671.9375,-0.0,2542.784912109375,1.0,281.55816650390625,283.63043212890625,291.083740234375,293.1998291015625,293.1499938964844,293.1499938964844,281.25,36093.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856558620929718,1.0,0.0,0.0,3.659273624420166,3.6592977046966553,8.934763968682091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.619140625,0.0,1544.21435546875,1895.4371337890625,0.0,2996.734130859375,0.9073932766914368,1.0,0.0,3.0,1.0,0.0
12067320,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.7862265110015869,0.3472813069820404,0.3167088627815246,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.8981683850288391,0.523997962474823,0.4996033012866974,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.9454928040504456,0.6031923294067383,0.4230962097644806,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.7642684578895569,0.3190980851650238,0.3067235648632049,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.6680719256401062,0.2111456245183944,0.9720607399940492,284.7772521972656,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.236083984375,284.7752685546875,1.0,0.5935733914375305,1.0,1.0,0.0,1.0,-3.023646116256714,3.0236387252807617,7.347533028223552e-06,2.334132194519043,0.9002680778503418,0.9002680778503418,0.0,186.6949920654297,193.0,31671.9375,-0.0,2542.784912109375,1.0,281.55816650390625,283.63043212890625,291.083740234375,293.1998291015625,293.1499938964844,293.1499938964844,281.25,36093.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856558620929718,1.0,0.0,0.0,3.659273624420166,3.6592977046966553,8.934763968682091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.619140625,0.0,1544.21435546875,1895.4371337890625,0.0,2996.734130859375,0.9073932766914368,1.0,0.0,3.0,1.0,0.0
12067380,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.7793260216712952,0.344579815864563,0.3145335614681244,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772705078125,0.8905652165412903,0.5206019878387451,0.496692419052124,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.9391751289367676,0.6036657691001892,0.4236275255680084,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.7584819793701172,0.3174748420715332,0.3054626882076263,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.6626144051551819,0.2098400890827179,0.9674915075302124,284.577392578125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.21307373046875,284.57550048828125,1.0,0.5945156812667847,1.0,1.0,0.0,1.0,-3.011164903640747,3.011157751083374,7.286976597242756e-06,2.3244872093200684,0.8936601877212524,0.8936601877212524,0.0,191.06060791015625,196.0,32549.7578125,-0.0,2541.684814453125,1.0,281.2582397460937,283.3952941894531,291.045166015625,293.2113342285156,293.1499938964844,293.1499938964844,281.54998779296875,36378.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701674342155457,1.0,0.0,0.0,3.645983457565308,3.646007537841797,8.869980661074806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.00830078125,0.0,1531.5323486328125,1895.4371337890625,0.0,3124.381103515625,0.9046157002449036,1.0,0.0,3.0,1.0,0.0
12067440,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.7793260216712952,0.344579815864563,0.3145335614681244,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772705078125,0.8905652165412903,0.5206019878387451,0.496692419052124,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.9391751289367676,0.6036657691001892,0.4236275255680084,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.7584819793701172,0.3174748420715332,0.3054626882076263,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.6626144051551819,0.2098400890827179,0.9674915075302124,284.577392578125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.21307373046875,284.57550048828125,1.0,0.5945156812667847,1.0,1.0,0.0,1.0,-3.011164903640747,3.011157751083374,7.286976597242756e-06,2.3244872093200684,0.8936601877212524,0.8936601877212524,0.0,191.06060791015625,196.0,32549.7578125,-0.0,2541.684814453125,1.0,281.2582397460937,283.3952941894531,291.045166015625,293.2113342285156,293.1499938964844,293.1499938964844,281.54998779296875,36378.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701674342155457,1.0,0.0,0.0,3.645983457565308,3.646007537841797,8.869980661074806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.00830078125,0.0,1531.5323486328125,1895.4371337890625,0.0,3124.381103515625,0.9046157002449036,1.0,0.0,3.0,1.0,0.0
