time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067500,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.7764280438423157,0.3437293171882629,0.3135639727115631,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.8873332142829895,0.5193850994110107,0.4953339099884033,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.936659812927246,0.6045370697975159,0.4240075945854187,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.7560447454452515,0.3169444501399994,0.3048577010631561,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.690185546875,0.6602655053138733,0.2093571275472641,0.965118646621704,284.6944885253906,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2076416015625,284.7017822265625,1.0,0.5948525071144104,1.0,1.0,0.0,1.0,-3.005236864089966,3.0052297115325928,7.258076038851868e-06,2.319809675216675,0.8930679559707642,0.8930679559707642,0.0,192.89854431152344,196.0,31525.822265625,-0.0,2539.95263671875,1.0,281.5011901855469,283.5545349121094,290.9330139160156,292.9500427246094,293.1499938964844,293.1499938964844,281.54998779296875,36352.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601502776145935,1.0,0.0,0.0,3.6389448642730713,3.638968706130981,8.835766607262485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.244140625,0.0,1523.5311279296875,1895.4371337890625,0.0,3030.41455078125,0.9030824303627014,1.0,0.0,3.0,1.0,0.0
12067560,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.7747634053230286,0.3433891534805298,0.3131311237812042,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.8853514790534973,0.5187098383903503,0.4945493340492248,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.9356390237808228,0.6060159206390381,0.4249096810817718,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7546365261077881,0.3167910873889923,0.3046178817749023,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.6588731408119202,0.2091636955738067,0.963941216468811,284.736572265625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2084045410156,284.7376403808594,1.0,0.5953320860862732,1.0,1.0,0.0,1.0,-3.0031471252441406,3.003139972686768,7.2477555477235e-06,2.3180978298187256,0.8921056389808655,0.8921056389808655,0.0,194.1349334716797,199.0,31349.1484375,-0.0,2542.360107421875,1.0,281.5422668457031,283.6014404296875,290.9021301269531,292.9275207519531,293.1499938964844,293.1499938964844,281.8500061035156,36310.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517286777496338,1.0,0.0,0.0,3.6336474418640137,3.633671283721924,8.810059739516873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.73681640625,0.0,1517.3653564453125,1895.4371337890625,0.0,2951.46484375,0.9018442034721376,1.0,0.0,3.0,1.0,0.0
12067620,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7731269598007202,0.3435442745685577,0.313095211982727,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8831389546394348,0.5183232426643372,0.4939624369144439,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9355843663215636,0.6099411249160767,0.427460640668869,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7533349394798279,0.3172239065170288,0.3048635423183441,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6576058864593506,0.2094098478555679,0.9644117951393129,284.92724609375,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.218994140625,284.9285583496094,1.0,0.5968009233474731,1.0,1.0,0.0,1.0,-3.0063164234161377,3.0063092708587646,7.26279131413321e-06,2.3204288482666016,0.8933832049369812,0.8933832049369812,0.0,195.9161834716797,202.0,30368.2421875,-0.0,2557.4736328125,1.0,281.84161376953125,283.8388671875,290.855712890625,292.7933044433594,293.1499938964844,293.1499938964844,282.1499938964844,36122.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286983966827393,1.0,0.0,0.0,3.628419160842896,3.6284430027008057,8.7847251961648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.04443359375,0.0,1510.199951171875,1895.4371337890625,0.0,2736.332275390625,0.9005548357963562,1.0,0.0,3.0,1.0,0.0
12067680,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7731269598007202,0.3435442745685577,0.313095211982727,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8831389546394348,0.5183232426643372,0.4939624369144439,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9355843663215636,0.6099411249160767,0.427460640668869,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7533349394798279,0.3172239065170288,0.3048635423183441,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6576058864593506,0.2094098478555679,0.9644117951393129,284.92724609375,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.218994140625,284.9285583496094,1.0,0.5968009233474731,1.0,1.0,0.0,1.0,-3.0063164234161377,3.0063092708587646,7.26279131413321e-06,2.3204288482666016,0.8933832049369812,0.8933832049369812,0.0,195.9161834716797,202.0,30368.2421875,-0.0,2557.4736328125,1.0,281.84161376953125,283.8388671875,290.855712890625,292.7933044433594,293.1499938964844,293.1499938964844,282.1499938964844,36122.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286983966827393,1.0,0.0,0.0,3.628419160842896,3.6284430027008057,8.7847251961648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.04443359375,0.0,1510.199951171875,1895.4371337890625,0.0,2736.332275390625,0.9005548357963562,1.0,0.0,3.0,1.0,0.0
12067740,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7724980711936951,0.3443047404289245,0.3137076795101166,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8819693326950073,0.5186827778816223,0.494199275970459,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.93663889169693,0.6145541071891785,0.4305844902992248,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7530041337013245,0.3182834088802337,0.3057810664176941,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.6574146151542664,0.2102484256029129,0.9678020477294922,285.1195373535156,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2353820800781,285.1208801269531,1.0,0.5989859700202942,1.0,1.0,0.0,1.0,-3.016265869140625,3.016258478164673,7.310844011954032e-06,2.328066110610962,0.8972405791282654,0.8972405791282654,0.0,197.50494384765625,205.0,29448.92578125,-0.0,2584.49658203125,1.0,282.1415710449219,284.076416015625,290.847900390625,292.7216491699219,293.1499938964844,293.1499938964844,282.45001220703125,35884.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091509342193604,1.0,0.0,0.0,3.632063865661621,3.6320877075195312,8.802383035799721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.63623046875,0.0,1512.4415283203125,1895.4371337890625,0.0,2555.376220703125,0.9012070894241332,1.0,0.0,3.0,1.0,0.0
12067800,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7724980711936951,0.3443047404289245,0.3137076795101166,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8819693326950073,0.5186827778816223,0.494199275970459,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.93663889169693,0.6145541071891785,0.4305844902992248,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7530041337013245,0.3182834088802337,0.3057810664176941,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.6574146151542664,0.2102484256029129,0.9678020477294922,285.1195373535156,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2353820800781,285.1208801269531,1.0,0.5989859700202942,1.0,1.0,0.0,1.0,-3.016265869140625,3.016258478164673,7.310844011954032e-06,2.328066110610962,0.8972405791282654,0.8972405791282654,0.0,197.50494384765625,205.0,29448.92578125,-0.0,2584.49658203125,1.0,282.1415710449219,284.076416015625,290.847900390625,292.7216491699219,293.1499938964844,293.1499938964844,282.45001220703125,35884.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091509342193604,1.0,0.0,0.0,3.632063865661621,3.6320877075195312,8.802383035799721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.63623046875,0.0,1512.4415283203125,1895.4371337890625,0.0,2555.376220703125,0.9012070894241332,1.0,0.0,3.0,1.0,0.0
12067860,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.7722346782684326,0.3454954624176025,0.3147116303443908,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.881156325340271,0.5195624828338623,0.4949410855770111,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.9380269646644592,0.6196840405464172,0.4340650141239166,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33355712890625,0.7530496716499329,0.3197755515575409,0.3071273267269134,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.6577122807502747,0.2115045040845871,0.9731752276420592,285.3338928222656,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2547607421875,285.3355407714844,1.0,0.6017884016036987,1.0,1.0,0.0,1.0,-3.0306217670440674,3.0306143760681152,7.380566785286646e-06,2.3391318321228027,0.904103457927704,0.904103457927704,0.0,199.23992919921875,208.0,28733.783203125,-0.0,2620.88134765625,1.0,282.441650390625,284.32196044921875,290.846435546875,292.6726379394531,293.1499938964844,293.1499938964844,282.1499938964844,35605.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937198281288147,1.0,0.0,0.0,3.645936965942383,3.645960807800293,8.869754992701928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.623046875,0.0,1525.7052001953125,1895.4371337890625,0.0,2414.1513671875,0.9041202664375304,1.0,0.0,3.0,1.0,0.0
12067920,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.7722346782684326,0.3454954624176025,0.3147116303443908,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.881156325340271,0.5195624828338623,0.4949410855770111,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.9380269646644592,0.6196840405464172,0.4340650141239166,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33355712890625,0.7530496716499329,0.3197755515575409,0.3071273267269134,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.6577122807502747,0.2115045040845871,0.9731752276420592,285.3338928222656,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2547607421875,285.3355407714844,1.0,0.6017884016036987,1.0,1.0,0.0,1.0,-3.0306217670440674,3.0306143760681152,7.380566785286646e-06,2.3391318321228027,0.904103457927704,0.904103457927704,0.0,199.23992919921875,208.0,28733.783203125,-0.0,2620.88134765625,1.0,282.441650390625,284.32196044921875,290.846435546875,292.6726379394531,293.1499938964844,293.1499938964844,282.1499938964844,35605.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937198281288147,1.0,0.0,0.0,3.645936965942383,3.645960807800293,8.869754992701928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.623046875,0.0,1525.7052001953125,1895.4371337890625,0.0,2414.1513671875,0.9041202664375304,1.0,0.0,3.0,1.0,0.0
12067980,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.769943118095398,0.3450069427490234,0.3149132430553436,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.8782899379730225,0.5187739729881287,0.4948858320713043,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.9367897510528564,0.6226099729537964,0.4366947114467621,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.751465916633606,0.3202080726623535,0.3080300688743591,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.6565892100334167,0.2120629400014877,0.9775019884109496,285.1285705566406,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.25274658203125,285.1268615722656,1.0,0.6046833395957947,1.0,1.0,0.0,1.0,-3.0402615070343018,3.0402541160583496,7.428094704664545e-06,2.3467841148376465,0.9048116207122804,0.9048116207122804,0.0,202.2867584228516,211.0,29483.7421875,-0.0,2655.226806640625,1.0,282.1578063964844,284.08807373046875,290.9581298828125,292.9051208496094,293.1499938964844,293.1499938964844,281.8500061035156,35721.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136464953422546,1.0,0.0,0.0,3.65718936920166,3.657213449478149,8.924587859837629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.35009765625,0.0,1539.094970703125,1895.4371337890625,0.0,2596.813720703125,0.9066844582557678,1.0,0.0,3.0,1.0,0.0
12068040,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.769943118095398,0.3450069427490234,0.3149132430553436,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.8782899379730225,0.5187739729881287,0.4948858320713043,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.9367897510528564,0.6226099729537964,0.4366947114467621,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.751465916633606,0.3202080726623535,0.3080300688743591,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.6565892100334167,0.2120629400014877,0.9775019884109496,285.1285705566406,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.25274658203125,285.1268615722656,1.0,0.6046833395957947,1.0,1.0,0.0,1.0,-3.0402615070343018,3.0402541160583496,7.428094704664545e-06,2.3467841148376465,0.9048116207122804,0.9048116207122804,0.0,202.2867584228516,211.0,29483.7421875,-0.0,2655.226806640625,1.0,282.1578063964844,284.08807373046875,290.9581298828125,292.9051208496094,293.1499938964844,293.1499938964844,281.8500061035156,35721.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136464953422546,1.0,0.0,0.0,3.65718936920166,3.657213449478149,8.924587859837629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.35009765625,0.0,1539.094970703125,1895.4371337890625,0.0,2596.813720703125,0.9066844582557678,1.0,0.0,3.0,1.0,0.0
12068100,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7676485180854797,0.3441804349422455,0.3144250214099884,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8756894469261169,0.5177345871925354,0.4941958785057068,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9347518086433412,0.6233670115470886,0.4374438226222992,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7496843934059143,0.3199424147605896,0.3080150187015533,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6550724506378174,0.2119563668966293,0.9780042171478271,284.9784240722656,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2452697753906,284.96954345703125,1.0,0.6058633327484131,1.0,1.0,0.0,1.0,-3.040336847305298,3.0403294563293457,7.428602657455485e-06,2.3469011783599854,0.9035464525222778,0.9035464525222778,0.0,204.38331604003903,211.0,30288.8125,-0.0,2666.24169921875,1.0,281.9009704589844,283.8984375,290.9949645996094,293.0545349121094,293.1499938964844,293.1499938964844,281.8500061035156,35831.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281866908073425,1.0,0.0,0.0,3.66011643409729,3.6601405143737793,8.938880000641802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.21826171875,0.0,1543.190673828125,1895.4371337890625,0.0,2731.572265625,0.9073755145072936,1.0,0.0,3.0,1.0,0.0
12068160,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7648494839668274,0.343112975358963,0.3136224448680877,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8725754022598267,0.5164068341255188,0.4931331276893616,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9320814609527588,0.6238403916358948,0.4378899931907654,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.747449517250061,0.3194376826286316,0.3077176213264465,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.6530922651290894,0.2116374522447586,0.9774101972579956,284.9223327636719,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2353820800781,284.9204406738281,1.0,0.6068134307861328,1.0,1.0,0.0,1.0,-3.0375635623931885,3.0375561714172363,7.4151439548586495e-06,2.344797849655152,0.9027547836303712,0.9027547836303712,0.0,206.69851684570312,214.0,30331.525390625,-0.0,2672.861328125,1.0,281.8580322265625,283.8420715332031,290.95709228515625,292.98321533203125,293.1499938964844,293.1499938964844,281.54998779296875,35929.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365599513053894,1.0,0.0,0.0,3.660548686981201,3.6605727672576895,8.940991165218293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.23291015625,0.0,1544.404541015625,1895.4371337890625,0.0,2809.59228515625,0.90757018327713,1.0,0.0,3.0,1.0,0.0
12068220,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.759110689163208,0.3406216502189636,0.3116914927959442,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8662042617797852,0.5132924318313599,0.4905553758144378,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9265589714050292,0.6243337392807007,0.4384835064411163,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.7427632212638855,0.3180176615715027,0.3067069053649902,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.6488053202629089,0.2106041014194488,0.9743083715438844,284.71417236328125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2137451171875,284.7122497558594,1.0,0.6081685423851013,1.0,1.0,0.0,1.0,-3.027918577194214,3.0279111862182617,7.368171736743534e-06,2.3373706340789795,0.8979032039642334,0.8979032039642334,0.0,211.2332458496093,217.0,31106.96875,-0.0,2677.616943359375,1.0,281.5581970214844,283.5962829589844,290.9149475097656,292.9955749511719,293.1499938964844,293.1499938964844,281.8500061035156,36189.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854407548904419,1.0,0.0,0.0,3.654271364212036,3.654295444488525,8.910352562452317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.18798828125,0.0,1539.347412109375,1895.4371337890625,0.0,2976.56884765625,0.9063403606414796,1.0,0.0,3.0,1.0,0.0
12068280,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.759110689163208,0.3406216502189636,0.3116914927959442,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8662042617797852,0.5132924318313599,0.4905553758144378,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9265589714050292,0.6243337392807007,0.4384835064411163,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.7427632212638855,0.3180176615715027,0.3067069053649902,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.6488053202629089,0.2106041014194488,0.9743083715438844,284.71417236328125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2137451171875,284.7122497558594,1.0,0.6081685423851013,1.0,1.0,0.0,1.0,-3.027918577194214,3.0279111862182617,7.368171736743534e-06,2.3373706340789795,0.8979032039642334,0.8979032039642334,0.0,211.2332458496093,217.0,31106.96875,-0.0,2677.616943359375,1.0,281.5581970214844,283.5962829589844,290.9149475097656,292.9955749511719,293.1499938964844,293.1499938964844,281.8500061035156,36189.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854407548904419,1.0,0.0,0.0,3.654271364212036,3.654295444488525,8.910352562452317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.18798828125,0.0,1539.347412109375,1895.4371337890625,0.0,2976.56884765625,0.9063403606414796,1.0,0.0,3.0,1.0,0.0
12068340,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7552231550216675,0.3395826816558838,0.3104305863380432,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8617128133773804,0.5115906000137329,0.4886032342910766,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9234240055084229,0.626733660697937,0.4397850036621094,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.739514172077179,0.3174534440040588,0.3059880137443542,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6457403898239136,0.2101021409034729,0.971630334854126,284.8804626464844,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2098083496094,284.8814697265625,1.0,0.6092795729637146,1.0,1.0,0.0,1.0,-3.021523714065552,3.0215163230896,7.336614544328768e-06,2.332235097885132,0.8983343243598938,0.8983343243598938,0.0,214.5218811035156,220.0,30087.203125,-0.0,2682.208740234375,1.0,281.8421936035156,283.8098449707031,290.75994873046875,292.7084045410156,293.1499938964844,293.1499938964844,282.1499938964844,36101.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374232649803162,1.0,0.0,0.0,3.649717330932617,3.6497411727905273,8.888157481123926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.5009765625,0.0,1533.61279296875,1895.4371337890625,0.0,2817.650390625,0.9052920937538148,1.0,0.0,3.0,1.0,0.0
12068400,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7552231550216675,0.3395826816558838,0.3104305863380432,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8617128133773804,0.5115906000137329,0.4886032342910766,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9234240055084229,0.626733660697937,0.4397850036621094,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.739514172077179,0.3174534440040588,0.3059880137443542,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6457403898239136,0.2101021409034729,0.971630334854126,284.8804626464844,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2098083496094,284.8814697265625,1.0,0.6092795729637146,1.0,1.0,0.0,1.0,-3.021523714065552,3.0215163230896,7.336614544328768e-06,2.332235097885132,0.8983343243598938,0.8983343243598938,0.0,214.5218811035156,220.0,30087.203125,-0.0,2682.208740234375,1.0,281.8421936035156,283.8098449707031,290.75994873046875,292.7084045410156,293.1499938964844,293.1499938964844,282.1499938964844,36101.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374232649803162,1.0,0.0,0.0,3.649717330932617,3.6497411727905273,8.888157481123926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.5009765625,0.0,1533.61279296875,1895.4371337890625,0.0,2817.650390625,0.9052920937538148,1.0,0.0,3.0,1.0,0.0
12068460,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7538942098617554,0.3398737907409668,0.3105194568634033,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8598393797874451,0.5113661885261536,0.4881737232208252,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.923486351966858,0.6307321786880493,0.4423829913139343,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7384560108184814,0.3179816901683807,0.3063298463821411,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.6447810530662537,0.2104827016592025,0.9727534651756288,285.0777587890625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.22088623046875,285.0790710449219,1.0,0.6109652519226074,1.0,1.0,0.0,1.0,-3.025989055633545,3.0259816646575928,7.358044967986643e-06,2.335566759109497,0.9016388654708862,0.9016388654708862,0.0,216.467514038086,223.0,29204.74609375,-0.0,2700.91796875,1.0,282.1417541503906,284.0484924316406,290.7059936523437,292.5699462890625,293.1499938964844,293.1499938964844,281.8500061035156,35904.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147872090339661,1.0,0.0,0.0,3.6525166034698486,3.652540445327759,8.901796491045388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.6396484375,0.0,1535.2586669921875,1895.4371337890625,0.0,2607.3466796875,0.9057936668395996,1.0,0.0,3.0,1.0,0.0
12068520,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7538942098617554,0.3398737907409668,0.3105194568634033,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8598393797874451,0.5113661885261536,0.4881737232208252,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.923486351966858,0.6307321786880493,0.4423829913139343,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7384560108184814,0.3179816901683807,0.3063298463821411,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.6447810530662537,0.2104827016592025,0.9727534651756288,285.0777587890625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.22088623046875,285.0790710449219,1.0,0.6109652519226074,1.0,1.0,0.0,1.0,-3.025989055633545,3.0259816646575928,7.358044967986643e-06,2.335566759109497,0.9016388654708862,0.9016388654708862,0.0,216.467514038086,223.0,29204.74609375,-0.0,2700.91796875,1.0,282.1417541503906,284.0484924316406,290.7059936523437,292.5699462890625,293.1499938964844,293.1499938964844,281.8500061035156,35904.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147872090339661,1.0,0.0,0.0,3.6525166034698486,3.652540445327759,8.901796491045388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.6396484375,0.0,1535.2586669921875,1895.4371337890625,0.0,2607.3466796875,0.9057936668395996,1.0,0.0,3.0,1.0,0.0
12068580,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7516640424728394,0.3389362394809723,0.3102204203605652,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8571090698242188,0.510001003742218,0.4874565601348877,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.922225296497345,0.6329736113548279,0.4444666802883148,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.736787736415863,0.3178598880767822,0.3066149055957794,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6433950662612915,0.2105061411857605,0.9742969274520874,284.8868408203125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.21728515625,284.8851928710937,1.0,0.612911581993103,1.0,1.0,0.0,1.0,-3.029482364654541,3.029474973678589,7.375374480034225e-06,2.3384037017822266,0.8992368578910828,0.8992368578910828,0.0,219.19834899902344,226.0,29978.0390625,-0.0,2721.820068359375,1.0,281.8578491210937,283.8232421875,290.81549072265625,292.7890014648437,293.1499938964844,293.1499938964844,282.1499938964844,36048.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276652097702026,1.0,0.0,0.0,3.6515979766845694,3.65162205696106,8.8973200718101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.330078125,0.0,1535.30712890625,1895.4371337890625,0.0,2726.7216796875,0.9056562781333924,1.0,0.0,3.0,1.0,0.0
12068640,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7516640424728394,0.3389362394809723,0.3102204203605652,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8571090698242188,0.510001003742218,0.4874565601348877,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.922225296497345,0.6329736113548279,0.4444666802883148,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.736787736415863,0.3178598880767822,0.3066149055957794,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6433950662612915,0.2105061411857605,0.9742969274520874,284.8868408203125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.21728515625,284.8851928710937,1.0,0.612911581993103,1.0,1.0,0.0,1.0,-3.029482364654541,3.029474973678589,7.375374480034225e-06,2.3384037017822266,0.8992368578910828,0.8992368578910828,0.0,219.19834899902344,226.0,29978.0390625,-0.0,2721.820068359375,1.0,281.8578491210937,283.8232421875,290.81549072265625,292.7890014648437,293.1499938964844,293.1499938964844,282.1499938964844,36048.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276652097702026,1.0,0.0,0.0,3.6515979766845694,3.65162205696106,8.8973200718101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.330078125,0.0,1535.30712890625,1895.4371337890625,0.0,2726.7216796875,0.9056562781333924,1.0,0.0,3.0,1.0,0.0
12068700,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7499814033508301,0.3385474383831024,0.3097379505634308,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8551734089851379,0.509361207485199,0.4867277145385742,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9208630323410034,0.6342618465423584,0.4451841115951538,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7354663610458374,0.3177899420261383,0.3065007030963897,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6422439813613892,0.2104848623275756,0.9741818904876708,285.0184631347656,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2162170410156,285.0272521972656,1.0,0.6137614846229553,1.0,1.0,0.0,1.0,-3.02860951423645,3.028602123260498,7.371007541223662e-06,2.337679862976074,0.9009342193603516,0.9009342193603516,0.0,220.8897247314453,226.0,29190.359375,-0.0,2728.85693359375,1.0,282.1013488769531,283.99298095703125,290.7295837402344,292.579833984375,293.1499938964844,293.1499938964844,282.1499938964844,35974.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205446004867554,1.0,0.0,0.0,3.651895046234131,3.65191912651062,8.898768442122673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.88671875,0.0,1535.08740234375,1895.4371337890625,0.0,2660.615478515625,0.9057292342185974,1.0,0.0,3.0,1.0,0.0
12068760,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7490630149841309,0.3385956585407257,0.3096811473369598,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8539905548095703,0.509165346622467,0.4864337146282196,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.920503795146942,0.6361159086227417,0.4463608264923095,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.734750509262085,0.318019151687622,0.30665323138237,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6416407227516174,0.2106837928295135,0.9748932123184204,285.0717163085937,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.2203674316406,285.0731811523437,1.0,0.614727258682251,1.0,1.0,0.0,1.0,-3.030635356903076,3.030627965927124,7.380708666460123e-06,2.339174270629883,0.902330219745636,0.902330219745636,0.0,222.14077758789065,229.0,29143.048828125,-0.0,2739.2919921875,1.0,282.14215087890625,284.0448913574219,290.712646484375,292.5902709960937,293.1499938964844,293.1499938964844,281.8500061035156,35889.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157633543014526,1.0,0.0,0.0,3.6547794342041016,3.654803514480591,8.912829798646271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.23291015625,0.0,1537.6610107421875,1895.4371337890625,0.0,2616.36572265625,0.9062856435775756,1.0,0.0,3.0,1.0,0.0
12068820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7463958263397217,0.337404191493988,0.3091212809085846,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8508169651031494,0.5075132250785828,0.4854152500629425,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9185988903045654,0.6379997134208679,0.4481652677059173,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.732672929763794,0.3176738917827606,0.3067220747470855,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6398903727531433,0.2105433493852615,0.9757533073425292,284.8715209960937,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2138061523437,284.8698425292969,1.0,0.6166260838508606,1.0,1.0,0.0,1.0,-3.0320348739624023,3.03202748298645,7.387814093817724e-06,2.340376615524292,0.8996414542198181,0.8996414542198181,0.0,225.26617431640625,232.0,29865.05859375,-0.0,2758.190673828125,1.0,281.8578186035156,283.8147277832031,290.78179931640625,292.7577819824219,293.1499938964844,293.1499938964844,282.1499938964844,36052.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830475926399231,1.0,0.0,0.0,3.6537137031555176,3.653737783432007,8.907632604859828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.74609375,0.0,1537.6986083984375,1895.4371337890625,0.0,2752.876220703125,0.9061309099197388,1.0,0.0,3.0,1.0,0.0
12068880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7463958263397217,0.337404191493988,0.3091212809085846,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8508169651031494,0.5075132250785828,0.4854152500629425,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9185988903045654,0.6379997134208679,0.4481652677059173,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.732672929763794,0.3176738917827606,0.3067220747470855,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6398903727531433,0.2105433493852615,0.9757533073425292,284.8715209960937,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2138061523437,284.8698425292969,1.0,0.6166260838508606,1.0,1.0,0.0,1.0,-3.0320348739624023,3.03202748298645,7.387814093817724e-06,2.340376615524292,0.8996414542198181,0.8996414542198181,0.0,225.26617431640625,232.0,29865.05859375,-0.0,2758.190673828125,1.0,281.8578186035156,283.8147277832031,290.78179931640625,292.7577819824219,293.1499938964844,293.1499938964844,282.1499938964844,36052.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830475926399231,1.0,0.0,0.0,3.6537137031555176,3.653737783432007,8.907632604859828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.74609375,0.0,1537.6986083984375,1895.4371337890625,0.0,2752.876220703125,0.9061309099197388,1.0,0.0,3.0,1.0,0.0
12068940,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7437554597854614,0.3369921445846557,0.3084861040115356,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8476693034172058,0.5065832734107971,0.4842669665813446,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9167643189430236,0.6410211324691772,0.4499411880970001,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7305505275726318,0.3177363574504852,0.3066440522670746,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.638053834438324,0.2106363624334335,0.9758941531181335,285.0641784667969,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2161560058594,285.0655517578125,1.0,0.6183531284332275,1.0,1.0,0.0,1.0,-3.032090902328491,3.032083511352539,7.387767254840583e-06,2.340283870697021,0.9027084708213806,0.9027084708213806,0.0,228.30194091796875,220.0,29078.33984375,-0.0,2774.01220703125,1.0,282.1422119140625,284.0397644042969,290.6649475097656,292.5403137207031,293.1499938964844,293.1499938964844,281.8500061035156,35893.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817630410194397,1.0,0.0,0.0,3.656709671020508,3.656733751296997,8.92224761628313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.13037109375,0.0,1539.8504638671875,1895.4371337890625,0.0,2633.630859375,0.9067202806472778,1.0,0.0,3.0,1.0,0.0
12069000,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7437554597854614,0.3369921445846557,0.3084861040115356,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8476693034172058,0.5065832734107971,0.4842669665813446,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9167643189430236,0.6410211324691772,0.4499411880970001,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7305505275726318,0.3177363574504852,0.3066440522670746,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.638053834438324,0.2106363624334335,0.9758941531181335,285.0641784667969,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2161560058594,285.0655517578125,1.0,0.6183531284332275,1.0,1.0,0.0,1.0,-3.032090902328491,3.032083511352539,7.387767254840583e-06,2.340283870697021,0.9027084708213806,0.9027084708213806,0.0,228.30194091796875,220.0,29078.33984375,-0.0,2774.01220703125,1.0,282.1422119140625,284.0397644042969,290.6649475097656,292.5403137207031,293.1499938964844,293.1499938964844,281.8500061035156,35893.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817630410194397,1.0,0.0,0.0,3.656709671020508,3.656733751296997,8.92224761628313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.13037109375,0.0,1539.8504638671875,1895.4371337890625,0.0,2633.630859375,0.9067202806472778,1.0,0.0,3.0,1.0,0.0
12069060,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.745528519153595,0.3357612490653991,0.3076494932174682,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8497187495231628,0.5048736333847046,0.4829416275024414,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.921612560749054,0.6427738666534424,0.4514800310134887,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7326856255531311,0.3173346221446991,0.3064016103744507,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.6400242447853088,0.210451528429985,0.9753166437149048,284.854248046875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.20928955078125,284.8524475097656,1.0,0.6158298254013062,1.0,1.0,0.0,1.0,-3.030370712280273,3.0303635597229004,7.379760518233525e-06,2.3391146659851074,0.8997270464897156,0.8997270464897156,0.0,224.83848571777344,208.0,29721.26953125,-0.0,2752.7060546875,1.0,281.8577880859375,283.8046264648437,290.7315979003906,292.70001220703125,293.1499938964844,293.1499938964844,282.1499938964844,36069.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312301635742188,1.0,0.0,0.0,3.6550955772399902,3.65511965751648,8.914371960599965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.498046875,0.0,1539.3673095703125,1895.4371337890625,0.0,2759.900390625,0.9064505696296692,1.0,0.0,3.0,1.0,0.0
12069120,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.745528519153595,0.3357612490653991,0.3076494932174682,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8497187495231628,0.5048736333847046,0.4829416275024414,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.921612560749054,0.6427738666534424,0.4514800310134887,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7326856255531311,0.3173346221446991,0.3064016103744507,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.6400242447853088,0.210451528429985,0.9753166437149048,284.854248046875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.20928955078125,284.8524475097656,1.0,0.6158298254013062,1.0,1.0,0.0,1.0,-3.030370712280273,3.0303635597229004,7.379760518233525e-06,2.3391146659851074,0.8997270464897156,0.8997270464897156,0.0,224.83848571777344,208.0,29721.26953125,-0.0,2752.7060546875,1.0,281.8577880859375,283.8046264648437,290.7315979003906,292.70001220703125,293.1499938964844,293.1499938964844,282.1499938964844,36069.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312301635742188,1.0,0.0,0.0,3.6550955772399902,3.65511965751648,8.914371960599965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.498046875,0.0,1539.3673095703125,1895.4371337890625,0.0,2759.900390625,0.9064505696296692,1.0,0.0,3.0,1.0,0.0
12069180,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7501704096794128,0.3354179263114929,0.3066575229167938,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8551048040390015,0.5039788484573364,0.4813897311687469,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.93095201253891,0.645779013633728,0.4529153108596802,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7374939918518066,0.3174301087856293,0.3059201836585998,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6443631052970886,0.2105874568223953,0.9735941886901855,285.05279541015625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.21221923828125,285.0545654296875,1.0,0.6110657453536987,1.0,1.0,0.0,1.0,-3.0263783931732178,3.0263710021972656,7.359981282206718e-06,2.335885524749756,0.9027137756347656,0.9027137756347656,0.0,217.37799072265625,196.0,28960.623046875,-0.0,2706.368896484375,1.0,282.1422119140625,284.03155517578125,290.6161499023437,292.4835205078125,293.1499938964844,293.1499938964844,281.8500061035156,35908.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174756169319153,1.0,0.0,0.0,3.6575710773468018,3.657595157623291,8.926451755542075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.23095703125,0.0,1540.92138671875,1895.4371337890625,0.0,2632.198486328125,0.9069227576255798,1.0,0.0,3.0,1.0,0.0
12069240,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7501704096794128,0.3354179263114929,0.3066575229167938,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8551048040390015,0.5039788484573364,0.4813897311687469,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.93095201253891,0.645779013633728,0.4529153108596802,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7374939918518066,0.3174301087856293,0.3059201836585998,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6443631052970886,0.2105874568223953,0.9735941886901855,285.05279541015625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.21221923828125,285.0545654296875,1.0,0.6110657453536987,1.0,1.0,0.0,1.0,-3.0263783931732178,3.0263710021972656,7.359981282206718e-06,2.335885524749756,0.9027137756347656,0.9027137756347656,0.0,217.37799072265625,196.0,28960.623046875,-0.0,2706.368896484375,1.0,282.1422119140625,284.03155517578125,290.6161499023437,292.4835205078125,293.1499938964844,293.1499938964844,281.8500061035156,35908.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174756169319153,1.0,0.0,0.0,3.6575710773468018,3.657595157623291,8.926451755542075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.23095703125,0.0,1540.92138671875,1895.4371337890625,0.0,2632.198486328125,0.9069227576255798,1.0,0.0,3.0,1.0,0.0
12069300,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7537398338317871,0.3350901901721954,0.3064245283603668,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8591703176498413,0.5034031271934509,0.4809021055698395,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9373291730880736,0.6469672322273254,0.4538767039775848,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7410339713096619,0.3174337148666382,0.3058810830116272,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6476081609725952,0.2106639444828033,0.9734675288200378,284.8988952636719,284.95001220703125,294.50213623046875,287.652099609375,294.5024719238281,297.2120056152344,284.8892517089844,1.0,0.6083332896232605,1.0,1.0,0.0,1.0,-3.02647352218628,3.026466131210327,7.360566087299958e-06,2.336010932922364,0.900903344154358,0.900903344154358,0.0,212.59744262695312,196.0,29569.962890625,-0.0,2681.869140625,1.0,281.89849853515625,283.8504943847656,290.6889953613281,292.6780090332031,293.1499938964844,293.1499938964844,281.8500061035156,35995.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254062533378601,1.0,0.0,0.0,3.6578211784362793,3.657845258712769,8.927672183745017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.96826171875,0.0,1541.8509521484375,1895.4371337890625,0.0,2705.725341796875,0.9069756865501404,1.0,0.0,3.0,1.0,0.0
