time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069360,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7568333745002747,0.3342916667461395,0.3056957423686981,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8628368377685547,0.5023424625396729,0.4799002707004547,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9430331587791444,0.6475121378898621,0.4542793035507202,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.744249165058136,0.3171055018901825,0.3055156171321869,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6505705714225769,0.2104993313550949,0.972321629524231,284.8399353027344,284.95001220703125,294.4938049316406,287.6410522460937,294.494140625,297.2062072753906,284.8381042480469,1.0,0.6052443981170654,1.0,1.0,0.0,1.0,-3.023066520690918,3.023059129714966,7.344151981669711e-06,2.333444595336914,0.8995289206504822,0.8995289206504822,0.0,207.97520446777344,184.0,29574.82421875,-0.0,2651.42919921875,1.0,281.8576354980469,283.7948303222656,290.6851501464844,292.644287109375,293.1499938964844,293.1499938964844,282.1499938964844,36088.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306729197502136,1.0,0.0,0.0,3.655299186706543,3.655323266983032,8.915365583561652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.98876953125,0.0,1539.7332763671875,1895.4371337890625,0.0,2754.7109375,0.9065081477165222,1.0,0.0,3.0,1.0,0.0
12069420,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7651591300964355,0.3340249061584472,0.3046600222587585,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8724668025970459,0.5015051364898682,0.4782817959785461,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9568374156951904,0.650476336479187,0.455594927072525,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7525571584701538,0.3172688484191894,0.3049769103527069,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.658200204372406,0.2107262760400772,0.9704329371452332,285.0400695800781,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.2095947265625,285.0413818359375,1.0,0.5986061692237854,1.0,1.0,0.0,1.0,-3.01852822303772,3.018520832061768,7.3217597673647106e-06,2.329788446426392,0.902363657951355,0.902363657951355,0.0,197.3763732910156,172.0,28819.009765625,-0.0,2588.130126953125,1.0,282.1422424316406,284.0227355957031,290.5705871582031,292.4287414550781,293.1499938964844,293.1499938964844,281.8500061035156,35926.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166277408599854,1.0,0.0,0.0,3.657089710235596,3.657113552093506,8.924101280172181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.865234375,0.0,1540.521484375,1895.4371337890625,0.0,2624.3564453125,0.9068278074264526,1.0,0.0,3.0,1.0,0.0
12069480,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7651591300964355,0.3340249061584472,0.3046600222587585,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8724668025970459,0.5015051364898682,0.4782817959785461,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9568374156951904,0.650476336479187,0.455594927072525,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7525571584701538,0.3172688484191894,0.3049769103527069,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.658200204372406,0.2107262760400772,0.9704329371452332,285.0400695800781,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.2095947265625,285.0413818359375,1.0,0.5986061692237854,1.0,1.0,0.0,1.0,-3.01852822303772,3.018520832061768,7.3217597673647106e-06,2.329788446426392,0.902363657951355,0.902363657951355,0.0,197.3763732910156,172.0,28819.009765625,-0.0,2588.130126953125,1.0,282.1422424316406,284.0227355957031,290.5705871582031,292.4287414550781,293.1499938964844,293.1499938964844,281.8500061035156,35926.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166277408599854,1.0,0.0,0.0,3.657089710235596,3.657113552093506,8.924101280172181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.865234375,0.0,1540.521484375,1895.4371337890625,0.0,2624.3564453125,0.9068278074264526,1.0,0.0,3.0,1.0,0.0
12069540,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7751321792602539,0.3329605758190155,0.3036912679672241,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.8839627504348755,0.4999186098575592,0.4767718911170959,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.9713879823684692,0.652130126953125,0.4568614363670349,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7625489234924316,0.3170003592967987,0.3045599162578583,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.6674513816833496,0.2107148617506027,0.9691991806030272,284.827392578125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.203857421875,284.82550048828125,1.0,0.5917105078697205,1.0,1.0,0.0,1.0,-3.015097379684448,3.015090227127075,7.305397502932465e-06,2.327256441116333,0.8990110158920288,0.8990110158920288,0.0,186.26611328125,160.0,29430.986328125,-0.0,2524.453125,1.0,281.8577575683594,283.78619384765625,290.6407775878906,292.5906066894531,293.1499938964844,293.1499938964844,282.1499938964844,36107.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297420740127563,1.0,0.0,0.0,3.65410828590393,3.65413236618042,8.909556754588266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.45166015625,0.0,1538.5472412109375,1895.4371337890625,0.0,2746.044677734375,0.9062545895576476,1.0,0.0,3.0,1.0,0.0
12069600,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7751321792602539,0.3329605758190155,0.3036912679672241,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.8839627504348755,0.4999186098575592,0.4767718911170959,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.9713879823684692,0.652130126953125,0.4568614363670349,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7625489234924316,0.3170003592967987,0.3045599162578583,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.6674513816833496,0.2107148617506027,0.9691991806030272,284.827392578125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.203857421875,284.82550048828125,1.0,0.5917105078697205,1.0,1.0,0.0,1.0,-3.015097379684448,3.015090227127075,7.305397502932465e-06,2.327256441116333,0.8990110158920288,0.8990110158920288,0.0,186.26611328125,160.0,29430.986328125,-0.0,2524.453125,1.0,281.8577575683594,283.78619384765625,290.6407775878906,292.5906066894531,293.1499938964844,293.1499938964844,282.1499938964844,36107.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297420740127563,1.0,0.0,0.0,3.65410828590393,3.65413236618042,8.909556754588266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.45166015625,0.0,1538.5472412109375,1895.4371337890625,0.0,2746.044677734375,0.9062545895576476,1.0,0.0,3.0,1.0,0.0
12069660,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7867602109909058,0.3327326774597168,0.3026622831821441,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8972947597503662,0.4991129040718078,0.4751528203487396,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.986018180847168,0.6549942493438721,0.4580840766429901,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7742089629173279,0.3172053098678589,0.3040283620357513,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6781655550003052,0.2110015749931335,0.9674275517463684,285.02752685546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2071838378906,285.02886962890625,1.0,0.5844265222549438,1.0,1.0,0.0,1.0,-3.01060438156128,3.010596990585327,7.283297236426733e-06,2.323641777038574,0.9016777276992798,0.9016777276992798,0.0,174.7467498779297,148.0,28674.765625,-0.0,2456.861572265625,1.0,282.1422119140625,284.0142517089844,290.5267333984375,292.3756103515625,293.1499938964844,293.1499938964844,281.8500061035156,35945.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156134486198425,1.0,0.0,0.0,3.655186176300049,3.655210256576538,8.914814202398702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.4873046875,0.0,1538.5389404296875,1895.4371337890625,0.0,2614.97998046875,0.9064150452613832,1.0,0.0,3.0,1.0,0.0
12069720,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7867602109909058,0.3327326774597168,0.3026622831821441,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8972947597503662,0.4991129040718078,0.4751528203487396,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.986018180847168,0.6549942493438721,0.4580840766429901,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7742089629173279,0.3172053098678589,0.3040283620357513,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6781655550003052,0.2110015749931335,0.9674275517463684,285.02752685546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2071838378906,285.02886962890625,1.0,0.5844265222549438,1.0,1.0,0.0,1.0,-3.01060438156128,3.010596990585327,7.283297236426733e-06,2.323641777038574,0.9016777276992798,0.9016777276992798,0.0,174.7467498779297,148.0,28674.765625,-0.0,2456.861572265625,1.0,282.1422119140625,284.0142517089844,290.5267333984375,292.3756103515625,293.1499938964844,293.1499938964844,281.8500061035156,35945.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156134486198425,1.0,0.0,0.0,3.655186176300049,3.655210256576538,8.914814202398702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.4873046875,0.0,1538.5389404296875,1895.4371337890625,0.0,2614.97998046875,0.9064150452613832,1.0,0.0,3.0,1.0,0.0
12069780,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8000280857086182,0.3316993713378906,0.3017106354236603,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9129694700241088,0.4975522458553314,0.4736551642417907,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9990000128746032,0.656530499458313,0.4585385322570801,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.787675678730011,0.3169667720794678,0.303629606962204,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.6905335187911987,0.2110358625650406,0.9663535952568054,284.8148803710937,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.201416015625,284.8129272460937,1.0,0.577080488204956,1.0,1.0,0.0,1.0,-3.0064945220947266,3.006487369537353,7.263969564519357e-06,2.320702314376831,0.8981596231460571,0.8981596231460571,0.0,163.2755126953125,136.0,29278.935546875,-0.0,2390.363525390625,1.0,281.8577880859375,283.7778015136719,290.5977783203125,292.5380554199219,293.1499938964844,293.1499938964844,282.1499938964844,36126.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287132978439331,1.0,0.0,0.0,3.651476383209229,3.651500225067138,8.896727194951382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.94580078125,0.0,1535.7618408203125,1895.4371337890625,0.0,2736.470947265625,0.9056795239448548,1.0,0.0,3.0,1.0,0.0
12069840,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8000280857086182,0.3316993713378906,0.3017106354236603,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9129694700241088,0.4975522458553314,0.4736551642417907,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9990000128746032,0.656530499458313,0.4585385322570801,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.787675678730011,0.3169667720794678,0.303629606962204,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.6905335187911987,0.2110358625650406,0.9663535952568054,284.8148803710937,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.201416015625,284.8129272460937,1.0,0.577080488204956,1.0,1.0,0.0,1.0,-3.0064945220947266,3.006487369537353,7.263969564519357e-06,2.320702314376831,0.8981596231460571,0.8981596231460571,0.0,163.2755126953125,136.0,29278.935546875,-0.0,2390.363525390625,1.0,281.8577880859375,283.7778015136719,290.5977783203125,292.5380554199219,293.1499938964844,293.1499938964844,282.1499938964844,36126.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287132978439331,1.0,0.0,0.0,3.651476383209229,3.651500225067138,8.896727194951382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.94580078125,0.0,1535.7618408203125,1895.4371337890625,0.0,2736.470947265625,0.9056795239448548,1.0,0.0,3.0,1.0,0.0
12069900,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8049285411834717,0.331323504447937,0.3009944856166839,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9192861318588256,0.4968801736831665,0.4726376533508301,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6582375168800354,0.4503368735313415,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7928148508071899,0.3168785572052002,0.3032491207122803,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6952281594276428,0.2110418975353241,0.9652129411697388,284.95819091796875,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2022705078125,284.9668273925781,1.0,0.5728106498718262,1.0,1.0,0.0,1.0,-2.994730234146118,2.994723081588745,7.20658817954245e-06,2.311344146728516,0.8995805978775024,0.8995805978775024,0.0,158.6932373046875,136.0,28539.423828125,-0.0,2343.89404296875,1.0,282.101318359375,283.9509582519531,290.5024108886719,292.3153991699219,293.1499938964844,293.1499938964844,282.1499938964844,36051.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203148245811462,1.0,0.0,0.0,3.650300264358521,3.6503243446350098,8.890997378330212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.57470703125,0.0,1533.884521484375,1895.4371337890625,0.0,2658.486083984375,0.9054270386695862,1.0,0.0,3.0,1.0,0.0
12069960,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8103480339050293,0.3314061462879181,0.300770103931427,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9263323545455932,0.4966701567173004,0.4721242785453796,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6617454290390015,0.4410890340805053,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7984281778335571,0.3171015679836273,0.3031905591487884,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7003461718559265,0.2112858891487121,0.9651261568069458,285.0038146972656,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2134094238281,285.0044250488281,1.0,0.5681865811347961,1.0,1.0,0.0,1.0,-2.98051381111145,2.980506658554077,7.1390018092643e-06,2.3006622791290283,0.9004497528076172,0.9004497528076172,0.0,154.10475158691406,124.0,28362.68359375,-0.0,2296.493408203125,1.0,282.1421203613281,283.996337890625,290.48175048828125,292.3160095214844,293.1499938964844,293.1499938964844,281.8500061035156,35973.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141406178474426,1.0,0.0,0.0,3.651589393615722,3.651613235473633,8.897277439245954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.1708984375,0.0,1534.742431640625,1895.4371337890625,0.0,2601.375244140625,0.905627429485321,1.0,0.0,3.0,1.0,0.0
12070020,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8220627903938293,0.3303202986717224,0.2998562455177307,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.9425622820854188,0.4950022101402282,0.4706291258335113,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.9990000128746032,0.6693782210350037,0.4203681051731109,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.811164915561676,0.3167268931865692,0.3027770519256592,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.7120223641395569,0.2112911939620971,0.9643591046333312,284.7748718261719,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.2314453125,284.772216796875,1.0,0.5583464503288269,1.0,1.0,0.0,1.0,-2.951298952102661,2.951292037963867,6.99974543749704e-06,2.278115510940552,0.8962913751602173,0.8962913751602173,0.0,144.2078399658203,127.0,28758.55078125,-0.0,2194.803466796875,1.0,281.8578186035156,283.7471618652344,290.5477294921875,292.46148681640625,293.1499938964844,293.1499938964844,282.1499938964844,36176.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255824446678162,1.0,0.0,0.0,3.646140575408936,3.646164655685425,8.870745773492672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.8017578125,0.0,1530.194580078125,1895.4371337890625,0.0,2707.362060546875,0.9045172333717346,1.0,0.0,3.0,1.0,0.0
12070080,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8220627903938293,0.3303202986717224,0.2998562455177307,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.9425622820854188,0.4950022101402282,0.4706291258335113,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.9990000128746032,0.6693782210350037,0.4203681051731109,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.811164915561676,0.3167268931865692,0.3027770519256592,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.7120223641395569,0.2112911939620971,0.9643591046333312,284.7748718261719,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.2314453125,284.772216796875,1.0,0.5583464503288269,1.0,1.0,0.0,1.0,-2.951298952102661,2.951292037963867,6.99974543749704e-06,2.278115510940552,0.8962913751602173,0.8962913751602173,0.0,144.2078399658203,127.0,28758.55078125,-0.0,2194.803466796875,1.0,281.8578186035156,283.7471618652344,290.5477294921875,292.46148681640625,293.1499938964844,293.1499938964844,282.1499938964844,36176.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255824446678162,1.0,0.0,0.0,3.646140575408936,3.646164655685425,8.870745773492672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.8017578125,0.0,1530.194580078125,1895.4371337890625,0.0,2707.362060546875,0.9045172333717346,1.0,0.0,3.0,1.0,0.0
12070140,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8290277123451233,0.3301216661930084,0.2990888357162475,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9519788026809692,0.4941429495811462,0.4692081809043884,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.678645670413971,0.4080697298049927,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8185686469078064,0.3168092966079712,0.3023863434791565,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7188733220100403,0.2116589397192001,0.9640796780586244,284.9661560058594,284.95001220703125,294.3659362792969,287.4923095703125,294.3663330078125,297.2601623535156,284.9672546386719,1.0,0.5528742671012878,1.0,1.0,0.0,1.0,-2.9330549240112305,2.9330480098724365,6.912667231517844e-06,2.263679981231689,0.8980662226676941,0.8980662226676941,0.0,138.48526000976562,145.0,27895.982421875,-0.0,2134.556884765625,1.0,282.14215087890625,283.96905517578125,290.430419921875,292.23406982421875,293.1499938964844,293.1499938964844,282.45001220703125,36027.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087651133537292,1.0,0.0,0.0,3.644140720367432,3.644164800643921,8.861017590788833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.02783203125,0.0,1526.8681640625,1895.4371337890625,0.0,2551.82568359375,0.9039999842643738,1.0,0.0,3.0,1.0,0.0
12070200,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8290277123451233,0.3301216661930084,0.2990888357162475,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9519788026809692,0.4941429495811462,0.4692081809043884,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.678645670413971,0.4080697298049927,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8185686469078064,0.3168092966079712,0.3023863434791565,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7188733220100403,0.2116589397192001,0.9640796780586244,284.9661560058594,284.95001220703125,294.3659362792969,287.4923095703125,294.3663330078125,297.2601623535156,284.9672546386719,1.0,0.5528742671012878,1.0,1.0,0.0,1.0,-2.9330549240112305,2.9330480098724365,6.912667231517844e-06,2.263679981231689,0.8980662226676941,0.8980662226676941,0.0,138.48526000976562,145.0,27895.982421875,-0.0,2134.556884765625,1.0,282.14215087890625,283.96905517578125,290.430419921875,292.23406982421875,293.1499938964844,293.1499938964844,282.45001220703125,36027.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087651133537292,1.0,0.0,0.0,3.644140720367432,3.644164800643921,8.861017590788833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.02783203125,0.0,1526.8681640625,1895.4371337890625,0.0,2551.82568359375,0.9039999842643738,1.0,0.0,3.0,1.0,0.0
12070260,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8281956315040588,0.3311273455619812,0.2998141348361969,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9501811861991882,0.4946369230747223,0.4694434404373169,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.9990000128746032,0.6872480511665344,0.4103839993476867,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.8178245425224304,0.3178797960281372,0.3032252192497253,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7186870574951172,0.212851345539093,0.9687570929527284,285.192626953125,284.95001220703125,294.3448791503906,287.4723815917969,294.3453063964844,297.2921142578125,285.1945495605469,1.0,0.55567467212677,1.0,1.0,0.0,1.0,-2.943588256835937,2.943581342697144,6.961611234146403e-06,2.2714614868164062,0.9031609296798706,0.9031609296798706,0.0,139.80589294433594,163.0,27242.45703125,-0.0,2159.332275390625,1.0,282.4417724609375,284.22125244140625,290.3901062011719,292.12750244140625,293.1499938964844,293.1499938964844,282.1499938964844,35776.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880284786224365,1.0,0.0,0.0,3.651647567749024,3.6516714096069336,8.897561656340258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.94091796875,0.0,1533.3291015625,1895.4371337890625,0.0,2362.513671875,0.9055142402648926,1.0,0.0,3.0,1.0,0.0
12070320,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8281956315040588,0.3311273455619812,0.2998141348361969,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9501811861991882,0.4946369230747223,0.4694434404373169,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.9990000128746032,0.6872480511665344,0.4103839993476867,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.8178245425224304,0.3178797960281372,0.3032252192497253,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7186870574951172,0.212851345539093,0.9687570929527284,285.192626953125,284.95001220703125,294.3448791503906,287.4723815917969,294.3453063964844,297.2921142578125,285.1945495605469,1.0,0.55567467212677,1.0,1.0,0.0,1.0,-2.943588256835937,2.943581342697144,6.961611234146403e-06,2.2714614868164062,0.9031609296798706,0.9031609296798706,0.0,139.80589294433594,163.0,27242.45703125,-0.0,2159.332275390625,1.0,282.4417724609375,284.22125244140625,290.3901062011719,292.12750244140625,293.1499938964844,293.1499938964844,282.1499938964844,35776.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880284786224365,1.0,0.0,0.0,3.651647567749024,3.6516714096069336,8.897561656340258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.94091796875,0.0,1533.3291015625,1895.4371337890625,0.0,2362.513671875,0.9055142402648926,1.0,0.0,3.0,1.0,0.0
12070380,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8190932273864746,0.3306227922439575,0.3001052141189575,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9371501803398132,0.4937478601932525,0.4693774282932281,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.6901748180389404,0.4256076216697693,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.808959424495697,0.3180940747261047,0.3040249645709991,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7114101648330688,0.2134521007537841,0.9738896489143372,284.9927673339844,284.95001220703125,294.3228454589844,287.452880859375,294.32330322265625,297.28485107421875,284.99169921875,1.0,0.5636920928955078,1.0,1.0,0.0,1.0,-2.9692838191986084,2.9692769050598145,7.083821856213035e-06,2.2913503646850586,0.902094841003418,0.902094841003418,0.0,147.05264282226562,181.0,28056.7890625,-0.0,2240.77783203125,1.0,282.1577453613281,283.9945373535156,290.5091247558594,292.3600158691406,293.1499938964844,293.1499938964844,281.8500061035156,35907.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044091463088989,1.0,0.0,0.0,3.655997276306152,3.6560213565826416,8.918771072785603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0478515625,0.0,1539.157470703125,1895.4371337890625,0.0,2511.804931640625,0.906545341014862,1.0,0.0,3.0,1.0,0.0
12070440,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8190932273864746,0.3306227922439575,0.3001052141189575,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9371501803398132,0.4937478601932525,0.4693774282932281,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.6901748180389404,0.4256076216697693,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.808959424495697,0.3180940747261047,0.3040249645709991,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7114101648330688,0.2134521007537841,0.9738896489143372,284.9927673339844,284.95001220703125,294.3228454589844,287.452880859375,294.32330322265625,297.28485107421875,284.99169921875,1.0,0.5636920928955078,1.0,1.0,0.0,1.0,-2.9692838191986084,2.9692769050598145,7.083821856213035e-06,2.2913503646850586,0.902094841003418,0.902094841003418,0.0,147.05264282226562,181.0,28056.7890625,-0.0,2240.77783203125,1.0,282.1577453613281,283.9945373535156,290.5091247558594,292.3600158691406,293.1499938964844,293.1499938964844,281.8500061035156,35907.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044091463088989,1.0,0.0,0.0,3.655997276306152,3.6560213565826416,8.918771072785603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.0478515625,0.0,1539.157470703125,1895.4371337890625,0.0,2511.804931640625,0.906545341014862,1.0,0.0,3.0,1.0,0.0
12070500,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.8117424249649048,0.3297531902790069,0.2997093796730041,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9269298315048218,0.4926581680774688,0.4687653183937073,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.9990000128746032,0.6892336010932922,0.4372268617153168,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8016022443771362,0.3177289664745331,0.3040339052677154,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.7050464749336243,0.2133343964815139,0.9749611020088196,284.8286437988281,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.2669677734375,284.8191223144531,1.0,0.5688942670822144,1.0,1.0,0.0,1.0,-2.983337640762329,2.983330488204956,7.151177214836935e-06,2.3022563457489014,0.8996976613998413,0.8996976613998413,0.0,152.52359008789062,181.0,28775.154296875,-0.0,2293.548828125,1.0,281.9010314941406,283.8026123046875,290.5548400878906,292.5160217285156,293.1499938964844,293.1499938964844,281.8500061035156,36034.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184952735900879,1.0,0.0,0.0,3.65513014793396,3.655154228210449,8.914540217119793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.4560546875,0.0,1539.1390380859375,1895.4371337890625,0.0,2641.634765625,0.9063928723335266,1.0,0.0,3.0,1.0,0.0
12070560,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.8027845025062561,0.3285867869853973,0.2989670932292938,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.9152780175209044,0.4912469387054443,0.4677688181400299,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.9990000128746032,0.6868592500686646,0.4508039653301239,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.7929979562759399,0.3171125054359436,0.3037680089473724,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.6974302530288696,0.2129595279693603,0.9748496413230896,284.77618408203125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.2425537109375,284.7752380371094,1.0,0.5745906233787537,1.0,1.0,0.0,1.0,-2.997115135192871,2.997107744216919,7.217552138172323e-06,2.312962293624878,0.8979581594467163,0.8979581594467163,0.0,158.9827117919922,184.0,28903.841796875,-0.0,2351.337890625,1.0,281.85809326171875,283.7524108886719,290.5228881835937,292.4519348144531,293.1499938964844,293.1499938964844,282.1499938964844,36141.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267068266868591,1.0,0.0,0.0,3.6514816284179688,3.651505708694458,8.896752774489869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.703125,0.0,1535.8756103515625,1895.4371337890625,0.0,2717.81103515625,0.9056886434555054,1.0,0.0,3.0,1.0,0.0
12070620,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7908729314804077,0.3277214169502258,0.2980699837207794,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.900944173336029,0.4898927211761474,0.4663580656051636,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.6829283833503723,0.4694696962833404,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7818325161933899,0.3168374896049499,0.303519606590271,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6873354315757751,0.2127279788255691,0.9744786620140076,284.99127197265625,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.2099914550781,284.9931030273437,1.0,0.5821332931518555,1.0,1.0,0.0,1.0,-3.01604437828064,3.0160372257232666,7.3095516199828126e-06,2.3278017044067383,0.9002524018287659,0.9002524018287659,0.0,168.16831970214844,187.0,28316.986328125,-0.0,2433.14892578125,1.0,282.1422119140625,283.9923400878906,290.3790588378906,292.2077331542969,293.1499938964844,293.1499938964844,281.8500061035156,35983.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145418167114258,1.0,0.0,0.0,3.651127338409424,3.651151180267334,8.895025871424878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.50390625,0.0,1534.299072265625,1895.4371337890625,0.0,2605.079833984375,0.9055330753326416,1.0,0.0,3.0,1.0,0.0
12070680,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7908729314804077,0.3277214169502258,0.2980699837207794,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.900944173336029,0.4898927211761474,0.4663580656051636,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.6829283833503723,0.4694696962833404,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7818325161933899,0.3168374896049499,0.303519606590271,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6873354315757751,0.2127279788255691,0.9744786620140076,284.99127197265625,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.2099914550781,284.9931030273437,1.0,0.5821332931518555,1.0,1.0,0.0,1.0,-3.01604437828064,3.0160372257232666,7.3095516199828126e-06,2.3278017044067383,0.9002524018287659,0.9002524018287659,0.0,168.16831970214844,187.0,28316.986328125,-0.0,2433.14892578125,1.0,282.1422119140625,283.9923400878906,290.3790588378906,292.2077331542969,293.1499938964844,293.1499938964844,281.8500061035156,35983.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145418167114258,1.0,0.0,0.0,3.651127338409424,3.651151180267334,8.895025871424878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.50390625,0.0,1534.299072265625,1895.4371337890625,0.0,2605.079833984375,0.9055330753326416,1.0,0.0,3.0,1.0,0.0
12070740,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7807104587554932,0.3261074721813202,0.2973119020462036,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8893364667892456,0.4878836572170257,0.4651817381381988,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.9947578310966492,0.678781270980835,0.4758444130420685,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7725088596343994,0.3161986172199249,0.3034921288490295,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.6788192987442017,0.2122391015291214,0.9746674299240112,284.7850036621094,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1790466308594,284.7830810546875,1.0,0.5874632000923157,1.0,1.0,0.0,1.0,-3.021807909011841,3.021800756454468,7.338546311075333e-06,2.332689046859741,0.8963932394981384,0.8963932394981384,0.0,176.30905151367188,190.0,28982.55078125,-0.0,2485.610595703125,1.0,281.8578186035156,283.7611999511719,290.44464111328125,292.3654479980469,293.1499938964844,293.1499938964844,282.1499938964844,36166.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282179236412048,1.0,0.0,0.0,3.6459474563598633,3.645971536636353,8.869806151778903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.34619140625,0.0,1529.911376953125,1895.4371337890625,0.0,2731.86279296875,0.904470145702362,1.0,0.0,3.0,1.0,0.0
12070800,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7807104587554932,0.3261074721813202,0.2973119020462036,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8893364667892456,0.4878836572170257,0.4651817381381988,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.9947578310966492,0.678781270980835,0.4758444130420685,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7725088596343994,0.3161986172199249,0.3034921288490295,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.6788192987442017,0.2122391015291214,0.9746674299240112,284.7850036621094,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1790466308594,284.7830810546875,1.0,0.5874632000923157,1.0,1.0,0.0,1.0,-3.021807909011841,3.021800756454468,7.338546311075333e-06,2.332689046859741,0.8963932394981384,0.8963932394981384,0.0,176.30905151367188,190.0,28982.55078125,-0.0,2485.610595703125,1.0,281.8578186035156,283.7611999511719,290.44464111328125,292.3654479980469,293.1499938964844,293.1499938964844,282.1499938964844,36166.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282179236412048,1.0,0.0,0.0,3.6459474563598633,3.645971536636353,8.869806151778903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.34619140625,0.0,1529.911376953125,1895.4371337890625,0.0,2731.86279296875,0.904470145702362,1.0,0.0,3.0,1.0,0.0
12070860,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7721320986747742,0.3251393139362335,0.2963655292987823,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.87954181432724,0.4864493012428283,0.4637666642665863,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9866061210632324,0.6784396767616272,0.4749961197376251,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7647101283073425,0.3158330619335174,0.3032178282737732,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.671568751335144,0.2118667960166931,0.9736771583557128,284.9832763671875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1685791015625,284.98455810546875,1.0,0.5906577706336975,1.0,1.0,0.0,1.0,-3.016218423843384,3.016211032867432,7.311236004170496e-06,2.3282947540283203,0.898456871509552,0.898456871509552,0.0,183.0950164794922,193.0,28196.318359375,-0.0,2510.25439453125,1.0,282.14215087890625,283.9882202148437,290.3294982910156,292.1478576660156,293.1499938964844,293.1499938964844,282.45001220703125,36008.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138412237167358,1.0,0.0,0.0,3.644695997238159,3.644720077514648,8.863717653184722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.67041015625,0.0,1527.3367919921875,1895.4371337890625,0.0,2598.611328125,0.9041115045547484,1.0,0.0,3.0,1.0,0.0
12070920,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7721320986747742,0.3251393139362335,0.2963655292987823,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.87954181432724,0.4864493012428283,0.4637666642665863,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9866061210632324,0.6784396767616272,0.4749961197376251,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7647101283073425,0.3158330619335174,0.3032178282737732,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.671568751335144,0.2118667960166931,0.9736771583557128,284.9832763671875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1685791015625,284.98455810546875,1.0,0.5906577706336975,1.0,1.0,0.0,1.0,-3.016218423843384,3.016211032867432,7.311236004170496e-06,2.3282947540283203,0.898456871509552,0.898456871509552,0.0,183.0950164794922,193.0,28196.318359375,-0.0,2510.25439453125,1.0,282.14215087890625,283.9882202148437,290.3294982910156,292.1478576660156,293.1499938964844,293.1499938964844,282.45001220703125,36008.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138412237167358,1.0,0.0,0.0,3.644695997238159,3.644720077514648,8.863717653184722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.67041015625,0.0,1527.3367919921875,1895.4371337890625,0.0,2598.611328125,0.9041115045547484,1.0,0.0,3.0,1.0,0.0
12070980,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.7680268287658691,0.325261116027832,0.2964298725128174,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.8745367527008057,0.4861454367637634,0.4634186029434204,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.9828449487686156,0.6804729104042053,0.4762304127216339,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7609460949897766,0.3162057399749756,0.3035755157470703,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.6680389046669006,0.2120568603277206,0.9746930599212646,285.2046813964844,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1723022460937,285.2060852050781,1.0,0.5933958292007446,1.0,1.0,0.0,1.0,-3.019005537033081,3.018998384475708,7.324768375838175e-06,2.3304519653320312,0.9036986827850342,0.9036986827850342,0.0,187.2244415283203,196.0,27464.908203125,-0.0,2536.761962890625,1.0,282.4417724609375,284.2357177734375,290.28668212890625,292.0388488769531,293.1499938964844,293.1499938964844,282.1499938964844,35757.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946567535400391,1.0,0.0,0.0,3.6529734134674072,3.652997493743897,8.904024184630543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.4814453125,0.0,1534.665771484375,1895.4371337890625,0.0,2422.677001953125,0.9057968258857728,1.0,0.0,3.0,1.0,0.0
12071040,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.7680268287658691,0.325261116027832,0.2964298725128174,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.8745367527008057,0.4861454367637634,0.4634186029434204,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.9828449487686156,0.6804729104042053,0.4762304127216339,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7609460949897766,0.3162057399749756,0.3035755157470703,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.6680389046669006,0.2120568603277206,0.9746930599212646,285.2046813964844,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1723022460937,285.2060852050781,1.0,0.5933958292007446,1.0,1.0,0.0,1.0,-3.019005537033081,3.018998384475708,7.324768375838175e-06,2.3304519653320312,0.9036986827850342,0.9036986827850342,0.0,187.2244415283203,196.0,27464.908203125,-0.0,2536.761962890625,1.0,282.4417724609375,284.2357177734375,290.28668212890625,292.0388488769531,293.1499938964844,293.1499938964844,282.1499938964844,35757.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946567535400391,1.0,0.0,0.0,3.6529734134674072,3.652997493743897,8.904024184630543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.4814453125,0.0,1534.665771484375,1895.4371337890625,0.0,2422.677001953125,0.9057968258857728,1.0,0.0,3.0,1.0,0.0
12071100,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7662251591682434,0.3248535990715027,0.2964476943016052,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8723461031913757,0.4855572879314422,0.4632588922977447,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9811968207359314,0.6807729005813599,0.4768643379211426,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7593342065811157,0.3161078095436096,0.3037707507610321,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6665541529655457,0.2119804918766021,0.9753829836845398,285.0504150390625,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.170166015625,285.0406494140625,1.0,0.5946731567382812,1.0,1.0,0.0,1.0,-3.0206687450408936,3.0206615924835205,7.333169833145803e-06,2.331876039505005,0.9028961658477784,0.9028961658477784,0.0,189.1105499267578,196.0,28080.0859375,-0.0,2549.61474609375,1.0,282.198486328125,284.0539855957031,290.3866577148437,292.2670288085937,293.1499938964844,293.1499938964844,282.1499938964844,35823.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036121129989624,1.0,0.0,0.0,3.656557321548462,3.656581401824951,8.921504104364431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.86767578125,0.0,1539.1552734375,1895.4371337890625,0.0,2504.49609375,0.9065796732902528,1.0,0.0,3.0,1.0,0.0
12071160,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7632563710212708,0.3238497674465179,0.2958554327487945,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8690128922462463,0.4843561053276062,0.4624633491039276,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9783177971839904,0.6802103519439697,0.4767784774303436,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7567392587661743,0.3155632615089416,0.3035323023796081,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6641442179679871,0.211564615368843,0.9746453166007996,284.9896545410156,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.16217041015625,284.9876403808594,1.0,0.5956620573997498,1.0,1.0,0.0,1.0,-3.0177323818206787,3.0177249908447266,7.319261840166291e-06,2.3297550678253174,0.9025017023086548,0.9025017023086548,0.0,191.51593017578125,199.0,28083.611328125,-0.0,2556.4384765625,1.0,282.1576232910156,283.9964294433594,290.3982849121094,292.2557678222656,293.1499938964844,293.1499938964844,281.8500061035156,35902.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106731176376343,1.0,0.0,0.0,3.657614231109619,3.657638072967529,8.926661507757672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.90478515625,0.0,1540.92138671875,1895.4371337890625,0.0,2569.3935546875,0.9069005846977234,1.0,0.0,3.0,1.0,0.0
