time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071220,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.7560087442398071,0.3208594024181366,0.2936824262142181,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8610791563987732,0.4808531403541565,0.4597424864768982,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.9708998799324036,0.6776571273803711,0.4755041599273681,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.7503767013549805,0.3136038780212402,0.3021869659423828,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.6580988764762878,0.210001602768898,0.9698320627212524,284.7481384277344,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1391296386719,284.7458190917969,1.0,0.5967847108840942,1.0,1.0,0.0,1.0,-3.002925634384156,3.002918243408203,7.248087968036998e-06,2.3185274600982666,0.8977748155593872,0.8977748155593872,0.0,196.74801635742188,202.0,28606.544921875,-0.0,2555.31201171875,1.0,281.858154296875,283.73406982421875,290.4029846191406,292.32183837890625,293.1499938964844,293.1499938964844,282.1499938964844,36163.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305720686912537,1.0,0.0,0.0,3.6524174213409424,3.652441501617432,8.901313321985072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.43212890625,0.0,1537.087158203125,1895.4371337890625,0.0,2753.771728515625,0.9059067964553832,1.0,0.0,3.0,1.0,0.0
12071280,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.7560087442398071,0.3208594024181366,0.2936824262142181,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8610791563987732,0.4808531403541565,0.4597424864768982,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.9708998799324036,0.6776571273803711,0.4755041599273681,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.7503767013549805,0.3136038780212402,0.3021869659423828,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.6580988764762878,0.210001602768898,0.9698320627212524,284.7481384277344,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1391296386719,284.7458190917969,1.0,0.5967847108840942,1.0,1.0,0.0,1.0,-3.002925634384156,3.002918243408203,7.248087968036998e-06,2.3185274600982666,0.8977748155593872,0.8977748155593872,0.0,196.74801635742188,202.0,28606.544921875,-0.0,2555.31201171875,1.0,281.858154296875,283.73406982421875,290.4029846191406,292.32183837890625,293.1499938964844,293.1499938964844,282.1499938964844,36163.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305720686912537,1.0,0.0,0.0,3.6524174213409424,3.652441501617432,8.901313321985072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.43212890625,0.0,1537.087158203125,1895.4371337890625,0.0,2753.771728515625,0.9059067964553832,1.0,0.0,3.0,1.0,0.0
12071340,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7505117654800415,0.3191427290439605,0.2918493151664734,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8549484014511108,0.4785005450248718,0.4572376012802124,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9651305079460144,0.6770446300506592,0.4746811985969543,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7454199194908142,0.3123045265674591,0.3008317351341247,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6532041430473328,0.2087882459163665,0.9642586708068848,284.9411926269531,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1276550292969,284.9422912597656,1.0,0.5972975492477417,1.0,1.0,0.0,1.0,-2.9883804321289062,2.988373041152954,7.177874067565426e-06,2.3072242736816406,0.8985453844070435,0.8985453844070435,0.0,200.71441650390625,205.0,27754.505859375,-0.0,2548.20703125,1.0,282.1422119140625,283.95733642578125,290.2518005371094,292.0514831542969,293.1499938964844,293.1499938964844,282.45001220703125,36070.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143599629402161,1.0,0.0,0.0,3.649047613143921,3.64907169342041,8.884896374183882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.42138671875,0.0,1532.6339111328125,1895.4371337890625,0.0,2603.400390625,0.9051185846328736,1.0,0.0,3.0,1.0,0.0
12071400,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7505117654800415,0.3191427290439605,0.2918493151664734,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8549484014511108,0.4785005450248718,0.4572376012802124,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9651305079460144,0.6770446300506592,0.4746811985969543,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7454199194908142,0.3123045265674591,0.3008317351341247,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6532041430473328,0.2087882459163665,0.9642586708068848,284.9411926269531,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1276550292969,284.9422912597656,1.0,0.5972975492477417,1.0,1.0,0.0,1.0,-2.9883804321289062,2.988373041152954,7.177874067565426e-06,2.3072242736816406,0.8985453844070435,0.8985453844070435,0.0,200.71441650390625,205.0,27754.505859375,-0.0,2548.20703125,1.0,282.1422119140625,283.95733642578125,290.2518005371094,292.0514831542969,293.1499938964844,293.1499938964844,282.45001220703125,36070.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143599629402161,1.0,0.0,0.0,3.649047613143921,3.64907169342041,8.884896374183882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.42138671875,0.0,1532.6339111328125,1895.4371337890625,0.0,2603.400390625,0.9051185846328736,1.0,0.0,3.0,1.0,0.0
12071460,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7489250898361206,0.3188504874706268,0.2914555072784424,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8530555367469788,0.4779036939144134,0.4565271735191345,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9635396003723145,0.6775571703910828,0.4748709201812744,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7439403533935547,0.3120707869529724,0.3005213439464569,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.6516971588134766,0.2084943503141403,0.9626766443252563,285.1101989746094,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1270446777344,285.1192626953125,1.0,0.5976883172988892,1.0,1.0,0.0,1.0,-2.9850006103515625,2.984993457794189,7.16163958713878e-06,2.3046114444732666,0.9007460474967957,0.9007460474967957,0.0,202.0789337158203,205.0,27053.841796875,-0.0,2548.81640625,1.0,282.40240478515625,284.15496826171875,290.1860656738281,291.8791198730469,293.1499938964844,293.1499938964844,282.45001220703125,35956.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997469902038574,1.0,0.0,0.0,3.6499860286712646,3.650010108947754,8.889467153494479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.17724609375,0.0,1532.828857421875,1895.4371337890625,0.0,2469.112060546875,0.9052942991256714,1.0,0.0,3.0,1.0,0.0
12071520,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.7480735182762146,0.3188158273696899,0.2914086580276489,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.8519333600997925,0.4776182472705841,0.4562273323535919,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.96278578042984,0.6783505082130432,0.4754019677639007,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.7431179881095886,0.3120596408843994,0.3004887104034424,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.650838315486908,0.2083957493305206,0.9621451497077942,285.1602783203125,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1289367675781,285.16162109375,1.0,0.5982064604759216,1.0,1.0,0.0,1.0,-2.984540700912476,2.9845335483551025,7.159481810958823e-06,2.3042774200439453,0.9020535945892334,0.9020535945892334,0.0,203.0402069091797,208.0,26974.599609375,-0.0,2552.849609375,1.0,282.4418029785156,284.20367431640625,290.1999206542969,291.9239807128906,293.1499938964844,293.1499938964844,282.1499938964844,35876.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918958067893982,1.0,0.0,0.0,3.6530356407165527,3.653059720993042,8.90432772848726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.84228515625,0.0,1535.6259765625,1895.4371337890625,0.0,2397.57373046875,0.9058852791786194,1.0,0.0,3.0,1.0,0.0
12071580,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7446048259735107,0.3170772194862366,0.2904827892780304,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8479382395744324,0.4754072725772857,0.45480677485466,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9589274525642396,0.6772080063819885,0.4753596484661102,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7400310635566711,0.3109591901302337,0.2999433875083923,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6478570103645325,0.2074796110391616,0.9598386287689208,284.9439697265625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1203918457031,284.9418640136719,1.0,0.5992059111595154,1.0,1.0,0.0,1.0,-2.97825574874878,2.9782485961914062,7.130066023819381e-06,2.299729824066162,0.8986780643463135,0.8986780643463135,0.0,206.15335083007807,196.0,27542.009765625,-0.0,2556.866455078125,1.0,282.15777587890625,283.9642944335937,290.3149108886719,292.1388244628906,293.1499938964844,293.1499938964844,282.45001220703125,36077.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805631697177887,1.0,0.0,0.0,3.651307821273804,3.651331901550293,8.895905807548843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.7734375,0.0,1535.2073974609375,1895.4371337890625,0.0,2523.02490234375,0.9056031107902528,1.0,0.0,3.0,1.0,0.0
12071640,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7446048259735107,0.3170772194862366,0.2904827892780304,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8479382395744324,0.4754072725772857,0.45480677485466,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9589274525642396,0.6772080063819885,0.4753596484661102,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7400310635566711,0.3109591901302337,0.2999433875083923,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6478570103645325,0.2074796110391616,0.9598386287689208,284.9439697265625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1203918457031,284.9418640136719,1.0,0.5992059111595154,1.0,1.0,0.0,1.0,-2.97825574874878,2.9782485961914062,7.130066023819381e-06,2.299729824066162,0.8986780643463135,0.8986780643463135,0.0,206.15335083007807,196.0,27542.009765625,-0.0,2556.866455078125,1.0,282.15777587890625,283.9642944335937,290.3149108886719,292.1388244628906,293.1499938964844,293.1499938964844,282.45001220703125,36077.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805631697177887,1.0,0.0,0.0,3.651307821273804,3.651331901550293,8.895905807548843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.7734375,0.0,1535.2073974609375,1895.4371337890625,0.0,2523.02490234375,0.9056031107902528,1.0,0.0,3.0,1.0,0.0
12071700,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7441023588180542,0.3162370324134826,0.2895182371139526,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8475105166435242,0.4742922186851501,0.4535531401634216,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9588758945465088,0.6766493916511536,0.474723756313324,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7397701144218445,0.3103627264499664,0.2992494404315948,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.647503137588501,0.2069621235132217,0.9571099877357484,285.08856201171875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1161193847656,285.0976257324219,1.0,0.597639799118042,1.0,1.0,0.0,1.0,-2.970710039138794,2.970703125,7.094102329574525e-06,2.293955087661743,0.9000314474105835,0.9000314474105835,0.0,205.5088653564453,196.0,26833.376953125,-0.0,2539.465087890625,1.0,282.4013366699219,284.138916015625,290.2253723144531,291.9282531738281,293.1499938964844,293.1499938964844,282.45001220703125,36017.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979416847229004,1.0,0.0,0.0,3.650658130645752,3.650682210922241,8.892740197552484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.6533203125,0.0,1534.0321044921875,1895.4371337890625,0.0,2452.62158203125,0.9054787755012512,1.0,0.0,3.0,1.0,0.0
12071760,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.7454978227615356,0.3158376514911651,0.2889313101768493,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.8491484522819519,0.4736067652702331,0.4526715278625488,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.9614322185516356,0.6767523884773254,0.4745673835277557,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.7412417531013489,0.3100619316101074,0.2987707853317261,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.6487199068069458,0.2066584229469299,0.9549458622932434,285.138427734375,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.115478515625,285.1394348144531,1.0,0.5954861044883728,1.0,1.0,0.0,1.0,-2.965575695037842,2.9655685424804688,7.0696173679607455e-06,2.289997339248657,0.9007803201675416,0.9007803201675416,0.0,202.98252868652344,184.0,26715.15625,-0.0,2517.110107421875,1.0,282.4423217773437,284.1880187988281,290.20758056640625,291.93572998046875,293.1499938964844,293.1499938964844,282.1499938964844,35954.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924546599388123,1.0,0.0,0.0,3.6522092819213854,3.652233362197876,8.900299235392595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.4501953125,0.0,1535.288330078125,1895.4371337890625,0.0,2402.64990234375,0.9057482481002808,1.0,0.0,3.0,1.0,0.0
12071820,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7494420409202576,0.3137491345405578,0.2872280180454254,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8539325594902039,0.4709530770778656,0.4503577351570129,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9680519700050354,0.6747217774391174,0.4735185205936432,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7454575896263123,0.3085967302322387,0.2974372506141662,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6523331999778748,0.2054757922887802,0.9494357109069824,284.9174194335937,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1063842773437,284.9151306152344,1.0,0.5895717144012451,1.0,1.0,0.0,1.0,-2.951272487640381,2.951265573501587,7.00221789884381e-06,2.2792272567749023,0.8961209058761597,0.8961209058761597,0.0,196.0629119873047,172.0,27214.18359375,-0.0,2455.7861328125,1.0,282.1578063964844,283.9454040527344,290.2816772460937,292.09576416015625,293.1499938964844,293.1499938964844,282.45001220703125,36188.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063669204711914,1.0,0.0,0.0,3.646405935287476,3.646430015563965,8.872036687535001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.20849609375,0.0,1530.58544921875,1895.4371337890625,0.0,2529.777099609375,0.9045801162719728,1.0,0.0,3.0,1.0,0.0
12071880,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7494420409202576,0.3137491345405578,0.2872280180454254,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8539325594902039,0.4709530770778656,0.4503577351570129,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9680519700050354,0.6747217774391174,0.4735185205936432,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7454575896263123,0.3085967302322387,0.2974372506141662,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6523331999778748,0.2054757922887802,0.9494357109069824,284.9174194335937,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1063842773437,284.9151306152344,1.0,0.5895717144012451,1.0,1.0,0.0,1.0,-2.951272487640381,2.951265573501587,7.00221789884381e-06,2.2792272567749023,0.8961209058761597,0.8961209058761597,0.0,196.0629119873047,172.0,27214.18359375,-0.0,2455.7861328125,1.0,282.1578063964844,283.9454040527344,290.2816772460937,292.09576416015625,293.1499938964844,293.1499938964844,282.45001220703125,36188.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063669204711914,1.0,0.0,0.0,3.646405935287476,3.646430015563965,8.872036687535001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.20849609375,0.0,1530.58544921875,1895.4371337890625,0.0,2529.777099609375,0.9045801162719728,1.0,0.0,3.0,1.0,0.0
12071940,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7553680539131165,0.3123646974563598,0.2853066623210907,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8610476851463318,0.4689194560050964,0.4477466940879822,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9767686128616332,0.6736295223236084,0.4720971584320068,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7515832781791687,0.307480126619339,0.2958109378814697,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.6576433181762695,0.2045056223869323,0.9427118301391602,285.1101989746094,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.10186767578125,285.1112060546875,1.0,0.5820984840393066,1.0,1.0,0.0,1.0,-2.9340696334838867,2.9340627193450928,6.920845407876186e-06,2.2659506797790527,0.8969153761863708,0.8969153761863708,0.0,187.0341644287109,160.0,26351.91796875,-0.0,2379.241455078125,1.0,282.442138671875,284.1685791015625,290.1603088378906,291.8692321777344,293.1499938964844,293.1499938964844,282.75,36082.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907809615135193,1.0,0.0,0.0,3.642536163330078,3.642560243606568,8.853215831550187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.1962890625,0.0,1525.4993896484375,1895.4371337890625,0.0,2387.454345703125,0.903672456741333,1.0,0.0,3.0,1.0,0.0
12072000,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7553680539131165,0.3123646974563598,0.2853066623210907,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8610476851463318,0.4689194560050964,0.4477466940879822,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9767686128616332,0.6736295223236084,0.4720971584320068,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7515832781791687,0.307480126619339,0.2958109378814697,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.6576433181762695,0.2045056223869323,0.9427118301391602,285.1101989746094,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.10186767578125,285.1112060546875,1.0,0.5820984840393066,1.0,1.0,0.0,1.0,-2.9340696334838867,2.9340627193450928,6.920845407876186e-06,2.2659506797790527,0.8969153761863708,0.8969153761863708,0.0,187.0341644287109,160.0,26351.91796875,-0.0,2379.241455078125,1.0,282.442138671875,284.1685791015625,290.1603088378906,291.8692321777344,293.1499938964844,293.1499938964844,282.75,36082.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907809615135193,1.0,0.0,0.0,3.642536163330078,3.642560243606568,8.853215831550187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.1962890625,0.0,1525.4993896484375,1895.4371337890625,0.0,2387.454345703125,0.903672456741333,1.0,0.0,3.0,1.0,0.0
12072060,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.7656723856925964,0.3121804296970367,0.2845184206962585,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.8728421926498413,0.4681298434734344,0.4463326036930084,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32745361328125,0.9891468286514282,0.6742860674858093,0.4719964265823364,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.7617306709289551,0.3072549402713775,0.2949871122837066,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.6667042970657349,0.2042424529790878,0.9387681484222412,285.3272399902344,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1060485839844,285.3284606933594,1.0,0.5743364095687866,1.0,1.0,0.0,1.0,-2.925563335418701,2.9255566596984863,6.880909495521337e-06,2.259440660476685,0.9003609418869019,0.9003609418869019,0.0,175.77096557617188,148.0,25545.458984375,-0.0,2307.77978515625,1.0,282.7417297363281,284.4133605957031,290.1117248535156,291.7494506835937,293.1499938964844,293.1499938964844,282.45001220703125,35885.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693077325820923,1.0,0.0,0.0,3.646212100982666,3.646235942840576,8.871093086781912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.62841796875,0.0,1528.10205078125,1895.4371337890625,0.0,2194.693359375,0.9043646454811096,1.0,0.0,3.0,1.0,0.0
12072120,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.7656723856925964,0.3121804296970367,0.2845184206962585,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.8728421926498413,0.4681298434734344,0.4463326036930084,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32745361328125,0.9891468286514282,0.6742860674858093,0.4719964265823364,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.7617306709289551,0.3072549402713775,0.2949871122837066,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.6667042970657349,0.2042424529790878,0.9387681484222412,285.3272399902344,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1060485839844,285.3284606933594,1.0,0.5743364095687866,1.0,1.0,0.0,1.0,-2.925563335418701,2.9255566596984863,6.880909495521337e-06,2.259440660476685,0.9003609418869019,0.9003609418869019,0.0,175.77096557617188,148.0,25545.458984375,-0.0,2307.77978515625,1.0,282.7417297363281,284.4133605957031,290.1117248535156,291.7494506835937,293.1499938964844,293.1499938964844,282.45001220703125,35885.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693077325820923,1.0,0.0,0.0,3.646212100982666,3.646235942840576,8.871093086781912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.62841796875,0.0,1528.10205078125,1895.4371337890625,0.0,2194.693359375,0.9043646454811096,1.0,0.0,3.0,1.0,0.0
12072180,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.7762407660484314,0.3105708956718445,0.2831957042217254,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8851214051246643,0.4659710824489593,0.4444259107112884,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9990000128746032,0.672532856464386,0.4702339768409729,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7724059224128723,0.3061311841011047,0.293886125087738,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.6763047575950623,0.2034199982881546,0.9343550205230712,285.10693359375,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1026916503906,285.1044616699219,1.0,0.5661747455596924,1.0,1.0,0.0,1.0,-2.91299057006836,2.912983655929565,6.822834620834328e-06,2.250145673751831,0.8968109488487244,0.8968109488487244,0.0,164.9658203125,136.0,26054.138671875,-0.0,2231.866455078125,1.0,282.45782470703125,284.17071533203125,290.2275085449219,291.96270751953125,293.1499938964844,293.1499938964844,282.75,36092.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842478156089783,1.0,0.0,0.0,3.643991470336914,3.6440155506134033,8.860291131895792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.72802734375,0.0,1527.1859130859375,1895.4371337890625,0.0,2328.361328125,0.9039758443832396,1.0,0.0,3.0,1.0,0.0
12072240,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.7762407660484314,0.3105708956718445,0.2831957042217254,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8851214051246643,0.4659710824489593,0.4444259107112884,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.9990000128746032,0.672532856464386,0.4702339768409729,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7724059224128723,0.3061311841011047,0.293886125087738,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.6763047575950623,0.2034199982881546,0.9343550205230712,285.10693359375,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1026916503906,285.1044616699219,1.0,0.5661747455596924,1.0,1.0,0.0,1.0,-2.91299057006836,2.912983655929565,6.822834620834328e-06,2.250145673751831,0.8968109488487244,0.8968109488487244,0.0,164.9658203125,136.0,26054.138671875,-0.0,2231.866455078125,1.0,282.45782470703125,284.17071533203125,290.2275085449219,291.96270751953125,293.1499938964844,293.1499938964844,282.75,36092.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842478156089783,1.0,0.0,0.0,3.643991470336914,3.6440155506134033,8.860291131895792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.72802734375,0.0,1527.1859130859375,1895.4371337890625,0.0,2328.361328125,0.9039758443832396,1.0,0.0,3.0,1.0,0.0
12072300,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.7798171639442444,0.3097529709339142,0.2821471989154815,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8894107341766357,0.4648402035236358,0.4430475234985351,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.9990000128746032,0.6722484230995178,0.463053435087204,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.7761586904525757,0.3054869174957275,0.293034166097641,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.6796128153800964,0.2029105573892593,0.931124210357666,285.246826171875,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1003723144531,285.2556457519531,1.0,0.5614170432090759,1.0,1.0,0.0,1.0,-2.896520137786865,2.8965134620666504,6.746183771610959e-06,2.2375495433807373,0.8979857563972473,0.8979857563972473,0.0,160.65341186523438,136.0,25291.763671875,-0.0,2182.051025390625,1.0,282.7011413574219,284.3417663574219,290.1336975097656,291.74774169921875,293.1499938964844,293.1499938964844,282.75,36037.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765500545501709,1.0,0.0,0.0,3.642935514450073,3.6429595947265625,8.855157034304284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.47021484375,0.0,1525.604248046875,1895.4371337890625,0.0,2259.221435546875,0.903764009475708,1.0,0.0,3.0,1.0,0.0
12072360,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.7844921946525574,0.3093463182449341,0.2815002202987671,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.8947941660881042,0.4641072750091553,0.4420669972896576,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.9990000128746032,0.6736427545547485,0.4539759457111358,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.780852198600769,0.3051039278507232,0.2924255430698395,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2907409667969,0.6837546229362488,0.2025856077671051,0.928601861000061,285.29119873046875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1010131835937,285.2915954589844,1.0,0.556389570236206,1.0,1.0,0.0,1.0,-2.879878520965576,2.8798718452453613,6.668961759714875e-06,2.224727153778076,0.8984973430633545,0.8984973430633545,0.0,155.93724060058594,124.0,25093.486328125,-0.0,2130.474609375,1.0,282.7422180175781,284.3861389160156,290.1112976074219,291.74676513671875,293.1499938964844,293.1499938964844,283.04998779296875,35981.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705807089805603,1.0,0.0,0.0,3.64394736289978,3.6439714431762695,8.860076832206687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.87158203125,0.0,1526.31005859375,1895.4371337890625,0.0,2205.996826171875,0.9039165377616882,1.0,0.0,3.0,1.0,0.0
12072420,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945678710937,0.7966271638870239,0.3092165887355804,0.2808479368686676,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947204589844,0.9086722135543824,0.4633433222770691,0.4407793879508972,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.9990000128746032,0.6803839802742004,0.4331000447273254,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.792820394039154,0.3048141300678253,0.2916480302810669,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.6943775415420532,0.2022953778505325,0.9250800013542176,285.49468994140625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.11553955078125,285.49517822265625,1.0,0.5457947850227356,1.0,1.0,0.0,1.0,-2.8472867012023926,2.8472800254821777,6.519021098938538e-06,2.199617862701416,0.9025669693946838,0.9025669693946838,0.0,145.62596130371094,112.0,24132.724609375,-0.0,2025.806640625,1.0,283.0417785644531,284.6195678710937,290.0531311035156,291.61181640625,293.1499938964844,293.1499938964844,282.75,35797.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488682270050049,1.0,0.0,0.0,3.650971651077272,3.6509954929351807,8.894267580217274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.28173828125,0.0,1532.734130859375,1895.4371337890625,0.0,2015.667724609375,0.9053657054901124,1.0,0.0,3.0,1.0,0.0
12072480,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945678710937,0.7966271638870239,0.3092165887355804,0.2808479368686676,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947204589844,0.9086722135543824,0.4633433222770691,0.4407793879508972,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.9990000128746032,0.6803839802742004,0.4331000447273254,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.792820394039154,0.3048141300678253,0.2916480302810669,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.6943775415420532,0.2022953778505325,0.9250800013542176,285.49468994140625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.11553955078125,285.49517822265625,1.0,0.5457947850227356,1.0,1.0,0.0,1.0,-2.8472867012023926,2.8472800254821777,6.519021098938538e-06,2.199617862701416,0.9025669693946838,0.9025669693946838,0.0,145.62596130371094,112.0,24132.724609375,-0.0,2025.806640625,1.0,283.0417785644531,284.6195678710937,290.0531311035156,291.61181640625,293.1499938964844,293.1499938964844,282.75,35797.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488682270050049,1.0,0.0,0.0,3.650971651077272,3.6509954929351807,8.894267580217274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.28173828125,0.0,1532.734130859375,1895.4371337890625,0.0,2015.667724609375,0.9053657054901124,1.0,0.0,3.0,1.0,0.0
12072540,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.8095111846923828,0.3076815903186798,0.2796307206153869,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.9251944422721864,0.4611950516700744,0.4389336705207824,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.9990000128746032,0.6874731779098511,0.411376029253006,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.8058314323425293,0.3035644888877868,0.2904913425445556,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7059232592582703,0.2013983875513076,0.9205605387687684,285.2577209472656,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1355895996094,285.2545471191406,1.0,0.5344809293746948,1.0,1.0,0.0,1.0,-2.810682773590088,2.810676336288452,6.352891887217993e-06,2.171526432037353,0.899345874786377,0.899345874786377,0.0,135.26988220214844,115.0,24455.71484375,-0.0,1916.734375,1.0,282.7577819824219,284.3631286621094,290.1630249023437,291.8068542480469,293.1499938964844,293.1499938964844,283.04998779296875,36022.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624795436859131,1.0,0.0,0.0,3.651433944702149,3.6514580249786377,8.896520853340917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.0712890625,0.0,1534.93603515625,1895.4371337890625,0.0,2134.356201171875,0.905588448047638,1.0,0.0,3.0,1.0,0.0
12072600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.8095111846923828,0.3076815903186798,0.2796307206153869,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.9251944422721864,0.4611950516700744,0.4389336705207824,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.9990000128746032,0.6874731779098511,0.411376029253006,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.8058314323425293,0.3035644888877868,0.2904913425445556,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7059232592582703,0.2013983875513076,0.9205605387687684,285.2577209472656,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1355895996094,285.2545471191406,1.0,0.5344809293746948,1.0,1.0,0.0,1.0,-2.810682773590088,2.810676336288452,6.352891887217993e-06,2.171526432037353,0.899345874786377,0.899345874786377,0.0,135.26988220214844,115.0,24455.71484375,-0.0,1916.734375,1.0,282.7577819824219,284.3631286621094,290.1630249023437,291.8068542480469,293.1499938964844,293.1499938964844,283.04998779296875,36022.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624795436859131,1.0,0.0,0.0,3.651433944702149,3.6514580249786377,8.896520853340917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.0712890625,0.0,1534.93603515625,1895.4371337890625,0.0,2134.356201171875,0.905588448047638,1.0,0.0,3.0,1.0,0.0
12072660,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8137086033821106,0.3068838715553283,0.2785483002662658,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.931085765361786,0.4599701464176178,0.4374145567417145,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.9990000128746032,0.6917587518692017,0.403327077627182,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.8102383017539978,0.3027939200401306,0.2894909381866455,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.7098495960235596,0.2008412033319473,0.9169806838035583,285.4144592285156,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.15087890625,285.4208068847656,1.0,0.5299401879310608,1.0,1.0,0.0,1.0,-2.792360782623291,2.792354345321656,6.2700114540348295e-06,2.1572208404541016,0.9009318947792052,0.9009318947792052,0.0,131.3677978515625,115.0,23664.703125,-0.0,1869.2320556640625,1.0,283.0162353515625,284.5522155761719,290.053955078125,291.5810241699219,293.1499938964844,293.1499938964844,283.04998779296875,35957.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515652775764465,1.0,0.0,0.0,3.651889562606812,3.6519134044647217,8.898740588847431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51611328125,0.0,1534.9525146484375,1895.4371337890625,0.0,2039.0081787109373,0.9057019948959352,1.0,0.0,3.0,1.0,0.0
12072720,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.8161306977272034,0.3066317439079284,0.2781852483749389,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.9343897104263306,0.459437608718872,0.4367657303810119,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.9990000128746032,0.694618821144104,0.3990719318389892,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.8126528859138489,0.3024722039699554,0.289063960313797,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.7120042443275452,0.2006175369024276,0.9154346585273744,285.4429626464844,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1629943847656,285.4437561035156,1.0,0.5276104807853699,1.0,1.0,0.0,1.0,-2.783653974533081,2.7836477756500244,6.23092182649998e-06,2.1504712104797363,0.9014104008674622,0.9014104008674622,0.0,129.371337890625,118.0,23547.71875,-0.0,1846.1815185546875,1.0,283.0422058105469,284.58038330078125,290.0414428710937,291.5829467773437,293.1499938964844,293.1499938964844,282.75,35925.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462756633758545,1.0,0.0,0.0,3.6534640789031982,3.653488159179688,8.906416155696206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.61328125,0.0,1536.4647216796875,1895.4371337890625,0.0,1993.3182373046875,0.9060054421424866,1.0,0.0,3.0,1.0,0.0
12072780,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.8184288740158081,0.3046855926513672,0.2767663300037384,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.937691330909729,0.4568178057670593,0.4346432983875274,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.9990000128746032,0.6987937688827515,0.3935221433639526,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158508300781,0.815065324306488,0.3007831275463104,0.2876861989498138,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.7141328454017639,0.1994612365961074,0.9108495116233826,285.21539306640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1703491210937,285.2128601074219,1.0,0.5235731601715088,1.0,1.0,0.0,1.0,-2.7655606269836426,2.765554428100586,6.150408808025532e-06,2.1365976333618164,0.8965328335762024,0.8965328335762024,0.0,126.55453491210938,121.0,23977.966796875,-0.0,1804.9781494140625,1.0,282.7577819824219,284.33258056640625,290.1197509765625,291.73809814453125,293.1499938964844,293.1499938964844,283.04998779296875,36181.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584857940673828,1.0,0.0,0.0,3.648024320602417,3.648048400878906,8.879914048520732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.28076171875,0.0,1532.3310546875,1895.4371337890625,0.0,2099.304443359375,0.9049336314201356,1.0,0.0,3.0,1.0,0.0
12072840,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.8184288740158081,0.3046855926513672,0.2767663300037384,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.937691330909729,0.4568178057670593,0.4346432983875274,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.9990000128746032,0.6987937688827515,0.3935221433639526,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158508300781,0.815065324306488,0.3007831275463104,0.2876861989498138,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.7141328454017639,0.1994612365961074,0.9108495116233826,285.21539306640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1703491210937,285.2128601074219,1.0,0.5235731601715088,1.0,1.0,0.0,1.0,-2.7655606269836426,2.765554428100586,6.150408808025532e-06,2.1365976333618164,0.8965328335762024,0.8965328335762024,0.0,126.55453491210938,121.0,23977.966796875,-0.0,1804.9781494140625,1.0,282.7577819824219,284.33258056640625,290.1197509765625,291.73809814453125,293.1499938964844,293.1499938964844,283.04998779296875,36181.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584857940673828,1.0,0.0,0.0,3.648024320602417,3.648048400878906,8.879914048520732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.28076171875,0.0,1532.3310546875,1895.4371337890625,0.0,2099.304443359375,0.9049336314201356,1.0,0.0,3.0,1.0,0.0
12072900,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.357177734375,0.8178274631500244,0.3038108944892883,0.275772750377655,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.9370022416114808,0.4555761814117431,0.4332661032676697,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.9990000128746032,0.7002754807472229,0.3930246829986572,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.8145568370819092,0.2999447882175445,0.2867621779441833,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.713617205619812,0.1988450586795807,0.9077078104019164,285.3589782714844,285.4462890625,293.7497863769531,287.0712585449219,293.7505187988281,297.1707458496094,285.3690795898437,1.0,0.5222218632698059,1.0,1.0,0.0,1.0,-2.75722336769104,2.7572174072265625,6.113409199315356e-06,2.13016939163208,0.8970857858657837,0.8970857858657837,0.0,126.05793762207033,121.0,23283.28515625,-0.0,1789.9254150390625,1.0,283.001220703125,284.5085144042969,290.0175170898437,291.5129089355469,293.1499938964844,293.1499938964844,283.04998779296875,36142.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485127449035645,1.0,0.0,0.0,3.644887685775757,3.644911766052246,8.864650453688228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.84033203125,0.0,1528.5504150390625,1895.4371337890625,0.0,2012.59814453125,0.9042709469795228,1.0,0.0,3.0,1.0,0.0
12072960,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107666015625,0.8175715804100037,0.3033490777015686,0.2752224802970886,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.9365997314453124,0.4547609090805053,0.4323482513427734,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.9990000128746032,0.7019747495651245,0.392629325389862,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8142544627189636,0.299405038356781,0.2861418128013611,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.7132747769355774,0.1984322071075439,0.9054811000823976,285.4109802246094,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1748962402344,285.412109375,1.0,0.5213062167167664,1.0,1.0,0.0,1.0,-2.7515575885772705,2.751551628112793,6.0883262449351605e-06,2.1257994174957275,0.8970468044281006,0.8970468044281006,0.0,125.69901275634766,124.0,23161.103515625,-0.0,1779.6424560546875,1.0,283.0422668457031,284.55877685546875,289.9942932128906,291.5109558105469,293.1499938964844,293.1499938964844,283.1499938964844,36092.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740628182888031,1.0,0.0,0.0,3.643791913986206,3.6438159942626953,8.859320814735838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.00341796875,0.0,1526.963623046875,1895.4371337890625,0.0,1944.9359130859373,0.9019574522972108,1.0,0.0,3.0,1.0,0.0
12073020,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48876953125,0.8163257241249084,0.3024280667304992,0.2744178771972656,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.9346941709518432,0.4532077312469482,0.4308888912200928,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.9990000128746032,0.7048164010047913,0.3933713138103485,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8129059672355652,0.2984270751476288,0.2852094173431396,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.711942732334137,0.1976916193962097,0.9021260738372804,285.48883056640625,285.5157165527344,293.6937866210937,287.0406799316406,293.694580078125,297.179931640625,285.4891052246094,1.0,0.5205017924308777,1.0,1.0,0.0,1.0,-2.744572401046753,2.7445662021636963,6.057647169654956e-06,2.1204938888549805,0.8970438838005066,0.8970438838005066,0.0,125.73440551757812,127.0,22791.607421875,-0.0,1769.2510986328125,1.0,283.1470642089844,284.649658203125,289.9888916015625,291.4841613769531,293.1499938964844,293.1499938964844,283.1499938964844,35678.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287460565567017,1.0,0.0,0.0,3.622832536697388,3.622856140136719,8.75769444519392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5009765625,0.0,1500.7664794921875,1895.4371337890625,0.0,1844.572021484375,0.8956200480461121,1.0,0.0,3.0,1.0,0.0
