time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073080,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48876953125,0.8163257241249084,0.3024280667304992,0.2744178771972656,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.9346941709518432,0.4532077312469482,0.4308888912200928,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.9990000128746032,0.7048164010047913,0.3933713138103485,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8129059672355652,0.2984270751476288,0.2852094173431396,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.711942732334137,0.1976916193962097,0.9021260738372804,285.48883056640625,285.5157165527344,293.6937866210937,287.0406799316406,293.694580078125,297.179931640625,285.4891052246094,1.0,0.5205017924308777,1.0,1.0,0.0,1.0,-2.744572401046753,2.7445662021636963,6.057647169654956e-06,2.1204938888549805,0.8970438838005066,0.8970438838005066,0.0,125.73440551757812,127.0,22791.607421875,-0.0,1769.2510986328125,1.0,283.1470642089844,284.649658203125,289.9888916015625,291.4841613769531,293.1499938964844,293.1499938964844,283.1499938964844,35678.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287460565567017,1.0,0.0,0.0,3.622832536697388,3.622856140136719,8.75769444519392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5009765625,0.0,1500.7664794921875,1895.4371337890625,0.0,1844.572021484375,0.8956200480461121,1.0,0.0,3.0,1.0,0.0
12073140,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.813230574131012,0.3011150360107422,0.2733969986438751,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.9303649067878724,0.4512973725795746,0.4292545616626739,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.9990000128746032,0.7063657641410828,0.3965914249420166,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8098127245903015,0.2972256243228912,0.2842023968696594,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.7090054154396057,0.1967813223600387,0.8985694050788879,285.4923400878906,285.564453125,293.6544494628906,287.0199584960937,293.6553039550781,297.1758728027344,285.4921569824219,1.0,0.5206332206726074,1.0,1.0,0.0,1.0,-2.739766359329224,2.739760160446167,6.036730155756231e-06,2.1169116497039795,0.8958048224449158,0.8958048224449158,0.0,126.81230926513672,130.0,22637.9921875,-0.0,1767.0479736328125,1.0,283.1499328613281,284.6595764160156,290.0083312988281,291.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,35007.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268822193145752,1.0,0.0,0.0,3.5836777687072754,3.583700895309448,8.569415399506397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.814453125,0.0,1453.3341064453125,1895.4371337890625,0.0,1829.0135498046875,0.8858345150947571,1.0,0.0,3.0,1.0,0.0
12073200,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.813230574131012,0.3011150360107422,0.2733969986438751,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.9303649067878724,0.4512973725795746,0.4292545616626739,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.9990000128746032,0.7063657641410828,0.3965914249420166,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8098127245903015,0.2972256243228912,0.2842023968696594,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.7090054154396057,0.1967813223600387,0.8985694050788879,285.4923400878906,285.564453125,293.6544494628906,287.0199584960937,293.6553039550781,297.1758728027344,285.4921569824219,1.0,0.5206332206726074,1.0,1.0,0.0,1.0,-2.739766359329224,2.739760160446167,6.036730155756231e-06,2.1169116497039795,0.8958048224449158,0.8958048224449158,0.0,126.81230926513672,130.0,22637.9921875,-0.0,1767.0479736328125,1.0,283.1499328613281,284.6595764160156,290.0083312988281,291.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,35007.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268822193145752,1.0,0.0,0.0,3.5836777687072754,3.583700895309448,8.569415399506397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.814453125,0.0,1453.3341064453125,1895.4371337890625,0.0,1829.0135498046875,0.8858345150947571,1.0,0.0,3.0,1.0,0.0
12073260,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.8085095882415771,0.2995064556598663,0.2720871567726135,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.9240301251411438,0.4490704834461212,0.4273055791854858,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.9990000128746032,0.7066466212272644,0.4017753899097442,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.8051140308380127,0.2957830429077148,0.2829732000827789,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.7045442461967468,0.1956452280282974,0.8940985798835754,285.4950561523437,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.1643981933594,285.4949645996094,1.0,0.5213009119033813,1.0,1.0,0.0,1.0,-2.735229730606079,2.7352237701416016,6.017032319505233e-06,2.1135363578796387,0.8938926458358765,0.8938926458358765,0.0,128.68182373046875,133.0,22477.509765625,-0.0,1768.9453125,1.0,283.1499938964844,284.66973876953125,289.9996032714844,291.4970092773437,293.1499938964844,293.1499938964844,283.1499938964844,34200.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273772358894348,1.0,0.0,0.0,3.534207344055176,3.5342299938201904,8.334457675118756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.62353515625,0.0,1395.079345703125,1895.4371337890625,0.0,1833.140625,0.8736255764961243,1.0,0.0,3.0,1.0,0.0
12073320,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.8085095882415771,0.2995064556598663,0.2720871567726135,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.9240301251411438,0.4490704834461212,0.4273055791854858,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.9990000128746032,0.7066466212272644,0.4017753899097442,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950561523437,0.8051140308380127,0.2957830429077148,0.2829732000827789,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.7045442461967468,0.1956452280282974,0.8940985798835754,285.4950561523437,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.1643981933594,285.4949645996094,1.0,0.5213009119033813,1.0,1.0,0.0,1.0,-2.735229730606079,2.7352237701416016,6.017032319505233e-06,2.1135363578796387,0.8938926458358765,0.8938926458358765,0.0,128.68182373046875,133.0,22477.509765625,-0.0,1768.9453125,1.0,283.1499938964844,284.66973876953125,289.9996032714844,291.4970092773437,293.1499938964844,293.1499938964844,283.1499938964844,34200.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273772358894348,1.0,0.0,0.0,3.534207344055176,3.5342299938201904,8.334457675118756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.62353515625,0.0,1395.079345703125,1895.4371337890625,0.0,1833.140625,0.8736255764961243,1.0,0.0,3.0,1.0,0.0
12073380,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.8027815818786621,0.2977544367313385,0.2706422507762909,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.9167094230651855,0.4466775059700012,0.4251921772956848,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.9990000128746032,0.7059370875358582,0.4080981314182281,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.7994976043701172,0.2941994965076446,0.2816105186939239,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.6992298364639282,0.1943489909172058,0.8889304399490356,285.4998474121094,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.1488342285156,285.4998474121094,1.0,0.5222753882408142,1.0,1.0,0.0,1.0,-2.730703830718994,2.730697631835937,5.997396783641307e-06,2.1101620197296143,0.8913350701332092,0.8913350701332092,0.0,131.03280639648438,136.0,22307.216796875,-0.0,1773.0899658203125,1.0,283.1499938964844,284.68267822265625,289.97576904296875,291.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,33314.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271409630775452,1.0,0.0,0.0,3.477469682693481,3.477491617202759,8.069005730249046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.9296875,0.0,1330.411376953125,1895.4371337890625,0.0,1831.170654296875,0.8597143888473511,1.0,0.0,3.0,1.0,0.0
12073440,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.8027815818786621,0.2977544367313385,0.2706422507762909,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.9167094230651855,0.4466775059700012,0.4251921772956848,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.9990000128746032,0.7059370875358582,0.4080981314182281,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.7994976043701172,0.2941994965076446,0.2816105186939239,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.6992298364639282,0.1943489909172058,0.8889304399490356,285.4998474121094,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.1488342285156,285.4998474121094,1.0,0.5222753882408142,1.0,1.0,0.0,1.0,-2.730703830718994,2.730697631835937,5.997396783641307e-06,2.1101620197296143,0.8913350701332092,0.8913350701332092,0.0,131.03280639648438,136.0,22307.216796875,-0.0,1773.0899658203125,1.0,283.1499938964844,284.68267822265625,289.97576904296875,291.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,33314.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271409630775452,1.0,0.0,0.0,3.477469682693481,3.477491617202759,8.069005730249046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.9296875,0.0,1330.411376953125,1895.4371337890625,0.0,1831.170654296875,0.8597143888473511,1.0,0.0,3.0,1.0,0.0
12073500,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.799720287322998,0.2968435883522033,0.2698876857757568,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.9129072427749634,0.4454399347305298,0.4240953326225281,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.9990000128746032,0.7052711844444275,0.4115232229232788,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.7965127825737,0.2933714091777801,0.280894935131073,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.6963821053504944,0.1936561465263366,0.8861467242240906,285.504638671875,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,297.1400756835937,285.5048522949219,1.0,0.5228315591812134,1.0,1.0,0.0,1.0,-2.7283897399902344,2.728383779525757,5.987360509607242e-06,2.1084320545196533,0.8898334503173828,0.8898334503173828,0.0,132.32742309570312,136.0,22209.9921875,-0.0,1775.6334228515625,1.0,283.1499938964844,284.6925964355469,289.9617919921875,291.4465026855469,293.1499938964844,293.1499938964844,283.1499938964844,32706.453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264987230300903,1.0,0.0,0.0,3.439279317855835,3.439300775527954,7.892747362348018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.251953125,0.0,1287.90478515625,1895.4371337890625,0.0,1825.81884765625,0.8531764149665833,1.0,0.0,3.0,1.0,0.0
12073560,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.796595573425293,0.2959130108356476,0.2691194415092468,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.9091135263442992,0.4441791474819183,0.4229806661605835,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.9990000128746032,0.7044117450714111,0.4150612354278564,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.7934645414352417,0.2925222516059875,0.2801628410816192,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.6934596300125122,0.192938894033432,0.8832616209983826,285.5062561035156,285.7240295410156,293.5257873535156,286.9557800292969,293.5267333984375,297.1308898925781,285.5063171386719,1.0,0.5234174728393555,1.0,1.0,0.0,1.0,-2.726032018661499,2.726026058197021,5.97713551542256e-06,2.106666088104248,0.8881163001060486,0.8881163001060486,0.0,133.67784118652344,139.0,22126.75,-0.0,1778.364990234375,1.0,283.1499938964844,284.6979064941406,289.9481201171875,291.4278259277344,293.1499938964844,293.1499938964844,283.1499938964844,32384.779296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255867123603821,1.0,0.0,0.0,3.415165901184082,3.415187120437622,7.782460329508467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.77001953125,0.0,1261.952392578125,1895.4371337890625,0.0,1818.2303466796875,0.8445077538490295,1.0,0.0,3.0,1.0,0.0
12073620,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.7904407382011414,0.2940662205219269,0.2675907909870147,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51397705078125,0.9020001888275146,0.4416837394237518,0.4207701981067657,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140075683594,0.9990000128746032,0.7022361755371094,0.4221360385417938,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.7874577641487122,0.2908247113227844,0.2786964178085327,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.6876689791679382,0.1914941966533661,0.8774215579032898,285.51397705078125,285.7801818847656,293.4804992675781,286.9343566894531,293.4814758300781,297.1121826171875,285.5140991210937,1.0,0.5246016979217529,1.0,1.0,0.0,1.0,-2.7212605476379395,2.721254587173462,5.956443601462524e-06,2.1030795574188232,0.8843590617179871,0.8843590617179871,0.0,136.41261291503906,139.0,21940.90625,-0.0,1783.88427734375,1.0,283.1499938964844,284.7147521972656,289.9220886230469,291.3902282714844,293.1499938964844,293.1499938964844,283.1499938964844,31448.515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231445908546448,1.0,0.0,0.0,3.349679470062256,3.3496997356414795,7.486861477445927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.818359375,0.0,1192.758056640625,1895.4371337890625,0.0,1797.9716796875,0.8315690159797668,1.0,0.0,3.0,1.0,0.0
12073680,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.7902396321296692,0.2940049767494201,0.26754030585289,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.9017751812934875,0.4416011869907379,0.4206973016262054,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140991210937,0.9990000128746032,0.7021534442901611,0.4223694801330566,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.787261426448822,0.2907681763172149,0.2786477208137512,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140075683594,0.6874791383743286,0.1914460062980651,0.8772268891334534,285.5140686035156,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.1115417480469,285.51416015625,1.0,0.5246408581733704,1.0,1.0,0.0,1.0,-2.721100330352783,2.7210943698883057,5.95574874751037e-06,2.102958917617798,0.8842229247093201,0.8842229247093201,0.0,136.5035858154297,142.0,21935.3984375,-0.0,1784.0653076171875,1.0,283.1499938964844,284.715087890625,289.9212951660156,291.3890686035156,293.1499938964844,293.1499938964844,283.1499938964844,31430.64453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230578064918518,1.0,0.0,0.0,3.348153829574585,3.348174333572388,7.480043677787762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.35400390625,0.0,1191.203125,1895.4371337890625,0.0,1797.25341796875,0.8282122015953064,1.0,0.0,3.0,1.0,0.0
12073740,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7838626503944397,0.2920418679714203,0.2659140825271606,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.8946332335472107,0.4389554858207702,0.4183526039123535,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.9990000128746032,0.6991885900497437,0.4298477172851562,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7810315489768982,0.2889444231986999,0.2770699858665466,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.681441605091095,0.1898908019065857,0.87091463804245,285.5231628417969,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0919494628906,285.5233154296875,1.0,0.525892436504364,1.0,1.0,0.0,1.0,-2.715833902359009,2.7158279418945312,5.932914518780308e-06,2.0989816188812256,0.879633903503418,0.879633903503418,0.0,139.4409637451172,145.0,21732.611328125,-0.0,1789.7540283203125,1.0,283.1499938964844,284.73419189453125,289.8960266113281,291.3512268066406,293.1499938964844,293.1499938964844,283.1499938964844,30463.80078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199903130531311,1.0,0.0,0.0,3.276939868927002,3.2769594192504883,7.165231750150269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.8525390625,0.0,1119.18994140625,1895.4371337890625,0.0,1771.941650390625,0.8109503388404846,1.0,0.0,3.0,1.0,0.0
12073800,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7838626503944397,0.2920418679714203,0.2659140825271606,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.8946332335472107,0.4389554858207702,0.4183526039123535,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.9990000128746032,0.6991885900497437,0.4298477172851562,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7810315489768982,0.2889444231986999,0.2770699858665466,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.681441605091095,0.1898908019065857,0.87091463804245,285.5231628417969,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0919494628906,285.5233154296875,1.0,0.525892436504364,1.0,1.0,0.0,1.0,-2.715833902359009,2.7158279418945312,5.932914518780308e-06,2.0989816188812256,0.879633903503418,0.879633903503418,0.0,139.4409637451172,145.0,21732.611328125,-0.0,1789.7540283203125,1.0,283.1499938964844,284.73419189453125,289.8960266113281,291.3512268066406,293.1499938964844,293.1499938964844,283.1499938964844,30463.80078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199903130531311,1.0,0.0,0.0,3.276939868927002,3.2769594192504883,7.165231750150269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.8525390625,0.0,1119.18994140625,1895.4371337890625,0.0,1771.941650390625,0.8109503388404846,1.0,0.0,3.0,1.0,0.0
12073860,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.7795633673667908,0.2906810641288757,0.264784038066864,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316467285156,0.8898104429244995,0.437123030424118,0.4167258143424988,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.9990000128746032,0.6967678070068359,0.4349727034568786,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.7768283486366272,0.2876701056957245,0.2759641110897064,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.6773563027381897,0.1888062953948974,0.8664966225624084,285.5316162109375,285.88555908203125,293.3955078125,286.8955383300781,293.3966064453125,297.0792541503906,285.53192138671875,1.0,0.5267427563667297,1.0,1.0,0.0,1.0,-2.7120418548583984,2.712035894393921,5.916475856793113e-06,2.096106767654419,0.8761269450187683,0.8761269450187683,0.0,141.4788818359375,145.0,21581.59765625,-0.0,1793.4766845703125,1.0,283.1499938964844,284.7503967285156,289.87921142578125,291.3251953125,293.1499938964844,293.1499938964844,283.1499938964844,29698.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717718780040741,1.0,0.0,0.0,3.220668315887451,3.2206871509552,6.921262070136436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.986572265625,0.0,1064.3154296875,1895.4371337890625,0.0,1753.2930908203125,0.8001951575279236,1.0,0.0,3.0,1.0,0.0
12073920,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.7775607109069824,0.2900321185588836,0.264247328042984,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.8875612020492554,0.4362500607967376,0.415953129529953,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335998535156,0.9990000128746032,0.695506751537323,0.4373847842216491,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.7748695611953735,0.2870607674121856,0.2754363715648651,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.6754499673843384,0.1882891207933426,0.8643918037414551,285.5335693359375,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.0736999511719,285.5337829589844,1.0,0.5271406173706055,1.0,1.0,0.0,1.0,-2.7102034091949463,2.710197687149048,5.908509592700284e-06,2.0947105884552,0.87432861328125,0.87432861328125,0.0,142.4449920654297,148.0,21517.861328125,-0.0,1795.1759033203125,1.0,283.1499938964844,284.7552490234375,289.8716125488281,291.3137512207031,293.1499938964844,293.1499938964844,283.1499938964844,29491.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166465520858765,1.0,0.0,0.0,3.2017619609832764,3.2017807960510254,6.840240871497372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.04736328125,0.0,1046.60009765625,1895.4371337890625,0.0,1744.51904296875,0.7927817106246948,1.0,0.0,3.0,1.0,0.0
12073980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.7713954448699951,0.2879812717437744,0.2625446319580078,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.8806275725364685,0.4334904551506042,0.4135035574436188,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5454406738281,0.9990000128746032,0.6910178065299988,0.4449086189270019,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.7688392996788025,0.2851270735263824,0.2737554013729095,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.66957688331604,0.1866564750671386,0.8577181696891785,285.5453796386719,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0589904785156,285.545654296875,1.0,0.5283678770065308,1.0,1.0,0.0,1.0,-2.7042155265808105,2.704209566116333,5.88257080380572e-06,2.090149402618408,0.8682872653007507,0.8682872653007507,0.0,145.48583984375,136.0,21290.6796875,-0.0,1800.2012939453125,1.0,283.1499938964844,284.7783508300781,289.8471984863281,291.2757263183594,293.1499938964844,293.1499938964844,283.1499938964844,28516.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131146192550659,1.0,0.0,0.0,3.122699022293091,3.1227169036865234,6.506591603283596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.69873046875,0.0,973.9335327148438,1895.4371337890625,0.0,1715.748046875,0.7737283110618591,1.0,0.0,3.0,1.0,0.0
12074040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.7713954448699951,0.2879812717437744,0.2625446319580078,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.8806275725364685,0.4334904551506042,0.4135035574436188,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5454406738281,0.9990000128746032,0.6910178065299988,0.4449086189270019,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.7688392996788025,0.2851270735263824,0.2737554013729095,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.66957688331604,0.1866564750671386,0.8577181696891785,285.5453796386719,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0589904785156,285.545654296875,1.0,0.5283678770065308,1.0,1.0,0.0,1.0,-2.7042155265808105,2.704209566116333,5.88257080380572e-06,2.090149402618408,0.8682872653007507,0.8682872653007507,0.0,145.48583984375,136.0,21290.6796875,-0.0,1800.2012939453125,1.0,283.1499938964844,284.7783508300781,289.8471984863281,291.2757263183594,293.1499938964844,293.1499938964844,283.1499938964844,28516.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131146192550659,1.0,0.0,0.0,3.122699022293091,3.1227169036865234,6.506591603283596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.69873046875,0.0,973.9335327148438,1895.4371337890625,0.0,1715.748046875,0.7737283110618591,1.0,0.0,3.0,1.0,0.0
12074100,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.770451545715332,0.2869319319725036,0.261614590883255,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522766113281,0.8796488642692566,0.4320804178714752,0.412191241979599,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.9990000128746032,0.688607394695282,0.4449482262134552,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.7679445743560791,0.2841328084468841,0.272829920053482,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.6685494780540466,0.1858299672603607,0.8540393114089966,285.5522766113281,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0539855957031,285.55242919921875,1.0,0.5268458127975464,1.0,1.0,0.0,1.0,-2.6960489749908447,2.696043014526367,5.847469765285496e-06,2.0840160846710205,0.8649861812591553,0.8649861812591553,0.0,145.2184600830078,136.0,21134.513671875,-0.0,1786.7099609375,1.0,283.1499938964844,284.7919921875,289.83447265625,291.25494384765625,293.1499938964844,293.1499938964844,283.1499938964844,27888.548828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112424373626709,1.0,0.0,0.0,3.0739924907684326,3.074009895324707,6.30520048616745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.923828125,0.0,930.6742553710938,1895.4371337890625,0.0,1700.5809326171875,0.7647678852081299,1.0,0.0,3.0,1.0,0.0
12074160,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.7708369493484497,0.2858735620975494,0.2606359720230102,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.8802194595336914,0.4306530952453613,0.4108216464519501,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.9990000128746032,0.6866538524627686,0.4426253736019134,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.7683636546134949,0.2831232845783233,0.2718480825424194,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.6687029004096985,0.1849961429834365,0.8501383066177368,285.5528259277344,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0507507324219,285.5526123046875,1.0,0.5243639945983887,1.0,1.0,0.0,1.0,-2.68457293510437,2.684567213058472,5.797933681606082e-06,2.075211763381958,0.861382246017456,0.861382246017456,0.0,143.80096435546875,124.0,20972.72265625,-0.0,1763.1103515625,1.0,283.1499938964844,284.7983703613281,289.8212280273437,291.2333679199219,293.1499938964844,293.1499938964844,283.1499938964844,27545.818359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092259526252747,1.0,0.0,0.0,3.039625644683838,3.039642810821533,6.165006993796851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.12890625,0.0,901.5357055664062,1895.4371337890625,0.0,1684.3096923828125,0.7537689805030823,1.0,0.0,3.0,1.0,0.0
12074220,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.774422287940979,0.2837608754634857,0.2585941553115845,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.8846267461776733,0.4277746975421905,0.4079685509204864,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.9990000128746032,0.6845571398735046,0.4331616759300232,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.7719703316688538,0.2810716032981872,0.2697679996490478,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.6714845895767212,0.1833133995532989,0.8418687582015991,285.5552062988281,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0463256835937,285.5548095703125,1.0,0.517090916633606,1.0,1.0,0.0,1.0,-2.65488862991333,2.654882907867432,5.6705794122535735e-06,2.0523409843444824,0.8534834384918213,0.8534834384918213,0.0,138.68984985351562,112.0,20580.484375,-0.0,1696.35595703125,1.0,283.1499938964844,284.8155822753906,289.79132080078125,291.1820983886719,293.1499938964844,293.1499938964844,283.1499938964844,26585.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042344212532043,1.0,0.0,0.0,2.9521231651306152,2.952139377593994,5.815168151457328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.916015625,0.0,829.5429077148438,1895.4371337890625,0.0,1644.3292236328125,0.7328211069107056,1.0,0.0,3.0,1.0,0.0
12074280,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.774422287940979,0.2837608754634857,0.2585941553115845,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.8846267461776733,0.4277746975421905,0.4079685509204864,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.9990000128746032,0.6845571398735046,0.4331616759300232,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.7719703316688538,0.2810716032981872,0.2697679996490478,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.6714845895767212,0.1833133995532989,0.8418687582015991,285.5552062988281,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0463256835937,285.5548095703125,1.0,0.517090916633606,1.0,1.0,0.0,1.0,-2.65488862991333,2.654882907867432,5.6705794122535735e-06,2.0523409843444824,0.8534834384918213,0.8534834384918213,0.0,138.68984985351562,112.0,20580.484375,-0.0,1696.35595703125,1.0,283.1499938964844,284.8155822753906,289.79132080078125,291.1820983886719,293.1499938964844,293.1499938964844,283.1499938964844,26585.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042344212532043,1.0,0.0,0.0,2.9521231651306152,2.952139377593994,5.815168151457328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.916015625,0.0,829.5429077148438,1895.4371337890625,0.0,1644.3292236328125,0.7328211069107056,1.0,0.0,3.0,1.0,0.0
12074340,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.7811660766601562,0.2816779911518097,0.2565013468265533,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.89266437292099,0.4248918890953064,0.4050284326076507,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.9990000128746032,0.6850707530975342,0.4188359379768371,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.7786626815795898,0.2789835035800934,0.2675761580467224,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.677030086517334,0.1816311329603195,0.8332169651985168,285.5555419921875,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.04315185546875,285.5550537109375,1.0,0.5075393915176392,1.0,1.0,0.0,1.0,-2.618601083755493,2.618595600128174,5.516660621651681e-06,2.024306297302246,0.844542384147644,0.844542384147644,0.0,131.43824768066406,115.0,20138.16015625,-0.0,1612.0770263671875,1.0,283.1499938964844,284.8323669433594,289.7593688964844,291.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,25632.9140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978102326393127,1.0,0.0,0.0,2.859853982925415,2.8598694801330566,5.457341103465296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.94384765625,0.0,758.173583984375,1895.4371337890625,0.0,1593.5146484375,0.7108140587806702,1.0,0.0,3.0,1.0,0.0
12074400,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.7811660766601562,0.2816779911518097,0.2565013468265533,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.89266437292099,0.4248918890953064,0.4050284326076507,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.9990000128746032,0.6850707530975342,0.4188359379768371,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.7786626815795898,0.2789835035800934,0.2675761580467224,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.677030086517334,0.1816311329603195,0.8332169651985168,285.5555419921875,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.04315185546875,285.5550537109375,1.0,0.5075393915176392,1.0,1.0,0.0,1.0,-2.618601083755493,2.618595600128174,5.516660621651681e-06,2.024306297302246,0.844542384147644,0.844542384147644,0.0,131.43824768066406,115.0,20138.16015625,-0.0,1612.0770263671875,1.0,283.1499938964844,284.8323669433594,289.7593688964844,291.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,25632.9140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978102326393127,1.0,0.0,0.0,2.859853982925415,2.8598694801330566,5.457341103465296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.94384765625,0.0,758.173583984375,1895.4371337890625,0.0,1593.5146484375,0.7108140587806702,1.0,0.0,3.0,1.0,0.0
12074460,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.7841441631317139,0.2796571552753448,0.2545631229877472,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.8962849378585815,0.4220532178878784,0.4022281467914581,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.9990000128746032,0.6869741678237915,0.4110673367977142,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.7815519571304321,0.2768917679786682,0.2654822468757629,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.6792013049125671,0.1799720972776413,0.8251798152923584,285.5614624023437,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.0433654785156,285.5615234375,1.0,0.5016673803329468,1.0,1.0,0.0,1.0,-2.591383934020996,2.591378688812256,5.402147962740855e-06,2.003052234649658,0.834601104259491,0.834601104259491,0.0,127.32747650146484,118.0,19733.451171875,-0.0,1556.11474609375,1.0,283.1499938964844,284.8556823730469,289.7279052734375,291.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,24684.5859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903170943260193,1.0,0.0,0.0,2.762603998184204,2.7626185417175293,5.092495030112332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.540283203125,0.0,687.76220703125,1895.4371337890625,0.0,1535.1912841796875,0.6877034306526184,1.0,0.0,3.0,1.0,0.0
12074520,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.7841441631317139,0.2796571552753448,0.2545631229877472,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.8962849378585815,0.4220532178878784,0.4022281467914581,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.9990000128746032,0.6869741678237915,0.4110673367977142,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.7815519571304321,0.2768917679786682,0.2654822468757629,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.6792013049125671,0.1799720972776413,0.8251798152923584,285.5614624023437,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.0433654785156,285.5615234375,1.0,0.5016673803329468,1.0,1.0,0.0,1.0,-2.591383934020996,2.591378688812256,5.402147962740855e-06,2.003052234649658,0.834601104259491,0.834601104259491,0.0,127.32747650146484,118.0,19733.451171875,-0.0,1556.11474609375,1.0,283.1499938964844,284.8556823730469,289.7279052734375,291.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,24684.5859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903170943260193,1.0,0.0,0.0,2.762603998184204,2.7626185417175293,5.092495030112332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.540283203125,0.0,687.76220703125,1895.4371337890625,0.0,1535.1912841796875,0.6877034306526184,1.0,0.0,3.0,1.0,0.0
12074580,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751647949219,0.7839100956916809,0.2776543200016022,0.2527326941490173,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.8961735963821411,0.4192352890968323,0.3995400667190552,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.9990000128746032,0.6880362033843994,0.4084678292274475,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751647949219,0.7812072038650513,0.2747857570648193,0.2634625732898712,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.6784798502922058,0.1782975792884826,0.8175095915794373,285.57525634765625,286.3570861816406,293.0152587890625,286.7357788085937,293.016845703125,297.04400634765625,285.5756225585937,1.0,0.4980399012565613,1.0,1.0,0.0,1.0,-2.5711829662323,2.57117772102356,5.318081093719229e-06,1.9873511791229248,0.8237079381942749,0.8237079381942749,0.0,125.58716583251952,121.0,19357.173828125,-0.0,1520.9951171875,1.0,283.1499938964844,284.8868103027344,289.6986999511719,291.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,23735.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828114986419678,1.0,0.0,0.0,2.660399913787842,2.6604135036468506,4.722665210010746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.38427734375,0.0,618.8200073242188,1895.4371337890625,0.0,1477.8350830078125,0.663497805595398,1.0,0.0,3.0,1.0,0.0
12074640,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751647949219,0.7839100956916809,0.2776543200016022,0.2527326941490173,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.8961735963821411,0.4192352890968323,0.3995400667190552,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.9990000128746032,0.6880362033843994,0.4084678292274475,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751647949219,0.7812072038650513,0.2747857570648193,0.2634625732898712,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.6784798502922058,0.1782975792884826,0.8175095915794373,285.57525634765625,286.3570861816406,293.0152587890625,286.7357788085937,293.016845703125,297.04400634765625,285.5756225585937,1.0,0.4980399012565613,1.0,1.0,0.0,1.0,-2.5711829662323,2.57117772102356,5.318081093719229e-06,1.9873511791229248,0.8237079381942749,0.8237079381942749,0.0,125.58716583251952,121.0,19357.173828125,-0.0,1520.9951171875,1.0,283.1499938964844,284.8868103027344,289.6986999511719,291.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,23735.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828114986419678,1.0,0.0,0.0,2.660399913787842,2.6604135036468506,4.722665210010746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.38427734375,0.0,618.8200073242188,1895.4371337890625,0.0,1477.8350830078125,0.663497805595398,1.0,0.0,3.0,1.0,0.0
12074700,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.782932698726654,0.2766495048999786,0.2518345713615417,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.8951243758201599,0.4178247451782226,0.3982156813144684,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.9990000128746032,0.6880437135696411,0.4085043668746948,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.7801746726036072,0.2737262547016144,0.2624663412570953,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58642578125,0.6773507595062256,0.177458107471466,0.8137509226799011,285.5869140625,286.4024658203125,292.9786376953125,286.72039794921875,292.98028564453125,297.0434265136719,285.5877685546875,1.0,0.4968442022800445,1.0,1.0,0.0,1.0,-2.562841415405273,2.562835931777954,5.283565315039596e-06,1.980870008468628,0.8179330229759216,0.8179330229759216,0.0,125.31594848632812,121.0,19161.513671875,-0.0,1508.5880126953125,1.0,283.1499938964844,284.9084167480469,289.6839294433594,290.9877624511719,293.1499938964844,293.1499938964844,283.1499938964844,23123.087890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791988015174866,1.0,0.0,0.0,2.59975004196167,2.5997631549835205,4.509792574936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.158203125,0.0,579.8923950195312,1895.4371337890625,0.0,1450.6207275390625,0.6518726348876953,1.0,0.0,3.0,1.0,0.0
12074760,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7815189957618713,0.275639921426773,0.2509465217590332,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59527587890625,0.8935695290565491,0.4164100587368011,0.3969026505947113,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.9990000128746032,0.6876956820487976,0.4092234969139099,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7787073254585266,0.2726627290248871,0.2614792883396148,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.6758366823196411,0.1766172051429748,0.8100471496582031,285.5952453613281,286.4492492675781,292.9409484863281,286.7044677734375,292.942626953125,297.0419921875,285.5959167480469,1.0,0.4959694743156433,1.0,1.0,0.0,1.0,-2.5554230213165283,2.555417776107788,5.252968549029902e-06,1.9751079082489007,0.8118549585342407,0.8118549585342407,0.0,125.35077667236328,124.0,18990.03515625,-0.0,1498.814453125,1.0,283.1499938964844,284.9247436523437,289.6693725585937,290.962890625,293.1499938964844,293.1499938964844,283.1499938964844,22786.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675753653049469,1.0,0.0,0.0,2.5532357692718506,2.553248405456543,4.349859352714702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.76318359375,0.0,551.8493041992188,1895.4371337890625,0.0,1424.91259765625,0.6382060647010803,1.0,0.0,3.0,1.0,0.0
12074820,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.777682900428772,0.2736078798770904,0.2491791248321533,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.8892903923988342,0.4135676026344299,0.3942863047122955,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.9990000128746032,0.6860237717628479,0.4122530817985534,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.7747796177864075,0.2705309092998504,0.2595210671424866,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.6719252467155457,0.1749311536550521,0.8027282953262329,285.6213073730469,286.546630859375,292.8623962402344,286.6709899902344,292.8641662597656,297.0370788574219,285.62225341796875,1.0,0.4949615001678467,1.0,1.0,0.0,1.0,-2.542646884918213,2.5426416397094727,5.2004911594849546e-06,1.965187430381775,0.799058735370636,0.799058735370636,0.0,126.13587951660156,127.0,18621.4453125,-0.0,1485.2359619140625,1.0,283.1499938964844,284.9695129394531,289.6376647949219,290.90948486328125,293.1499938964844,293.1499938964844,283.1499938964844,21834.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690756678581238,1.0,0.0,0.0,2.4411394596099854,2.4411511421203613,3.976294635776867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.589599609375,0.0,487.3361206054688,1895.4371337890625,0.0,1375.77734375,0.6118365526199341,1.0,0.0,3.0,1.0,0.0
12074880,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.777682900428772,0.2736078798770904,0.2491791248321533,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.8892903923988342,0.4135676026344299,0.3942863047122955,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.9990000128746032,0.6860237717628479,0.4122530817985534,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.7747796177864075,0.2705309092998504,0.2595210671424866,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.6719252467155457,0.1749311536550521,0.8027282953262329,285.6213073730469,286.546630859375,292.8623962402344,286.6709899902344,292.8641662597656,297.0370788574219,285.62225341796875,1.0,0.4949615001678467,1.0,1.0,0.0,1.0,-2.542646884918213,2.5426416397094727,5.2004911594849546e-06,1.965187430381775,0.799058735370636,0.799058735370636,0.0,126.13587951660156,127.0,18621.4453125,-0.0,1485.2359619140625,1.0,283.1499938964844,284.9695129394531,289.6376647949219,290.90948486328125,293.1499938964844,293.1499938964844,283.1499938964844,21834.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690756678581238,1.0,0.0,0.0,2.4411394596099854,2.4411511421203613,3.976294635776867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.589599609375,0.0,487.3361206054688,1895.4371337890625,0.0,1375.77734375,0.6118365526199341,1.0,0.0,3.0,1.0,0.0
