time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074940,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65338134765625,0.7729451060295105,0.2715633511543274,0.2474218904972076,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.8839527368545532,0.4107097387313843,0.3916784226894378,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65380859375,0.9990000128746032,0.6830741763114929,0.4167943596839905,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65338134765625,0.7699714303016663,0.268395185470581,0.2575830221176147,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.6672510504722595,0.1732565015554428,0.7955594062805176,285.6535949707031,286.6488952636719,292.7799377441406,286.6355285644531,292.78179931640625,297.0316467285156,285.65484619140625,1.0,0.494683176279068,1.0,1.0,0.0,1.0,-2.531914710998535,2.531909704208374,5.156619408808183e-06,1.95685613155365,0.78533935546875,0.78533935546875,0.0,127.61763763427734,130.0,18244.0703125,-0.0,1477.4617919921875,1.0,283.1499938964844,285.0214538574219,289.6026916503906,290.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,20876.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624976992607117,1.0,0.0,0.0,2.324280977249145,2.324291944503784,3.604712617288897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.287353515625,0.0,425.80670166015625,1895.4371337890625,0.0,1328.3011474609375,0.5874343514442444,1.0,0.0,3.0,1.0,0.0
12075000,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65338134765625,0.7729451060295105,0.2715633511543274,0.2474218904972076,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.8839527368545532,0.4107097387313843,0.3916784226894378,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65380859375,0.9990000128746032,0.6830741763114929,0.4167943596839905,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65338134765625,0.7699714303016663,0.268395185470581,0.2575830221176147,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.6672510504722595,0.1732565015554428,0.7955594062805176,285.6535949707031,286.6488952636719,292.7799377441406,286.6355285644531,292.78179931640625,297.0316467285156,285.65484619140625,1.0,0.494683176279068,1.0,1.0,0.0,1.0,-2.531914710998535,2.531909704208374,5.156619408808183e-06,1.95685613155365,0.78533935546875,0.78533935546875,0.0,127.61763763427734,130.0,18244.0703125,-0.0,1477.4617919921875,1.0,283.1499938964844,285.0214538574219,289.6026916503906,290.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,20876.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624976992607117,1.0,0.0,0.0,2.324280977249145,2.324291944503784,3.604712617288897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.287353515625,0.0,425.80670166015625,1895.4371337890625,0.0,1328.3011474609375,0.5874343514442444,1.0,0.0,3.0,1.0,0.0
12075060,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.7689499258995056,0.2699747383594513,0.2460773587226867,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723327636719,0.879428505897522,0.4084956347942352,0.3896827697753906,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724853515625,0.9990000128746032,0.68004310131073,0.420960932970047,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720886230469,0.7659381031990051,0.2667480111122131,0.2561082243919372,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.6633778214454651,0.1719710975885391,0.7901536822319031,285.6723022460937,286.7296142578125,292.7148132324219,286.6073913574219,292.7167663574219,297.0291748046875,285.67340087890625,1.0,0.4948130249977112,1.0,1.0,0.0,1.0,-2.5246400833129883,2.524634838104248,5.126994892634684e-06,1.9512120485305784,0.7741119265556335,0.7741119265556335,0.0,129.0829315185547,130.0,17980.58203125,-0.0,1474.2010498046875,1.0,283.1499938964844,285.05322265625,289.5754089355469,290.809814453125,293.1499938964844,293.1499938964844,283.1499938964844,20529.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576594710350037,1.0,0.0,0.0,2.2528786659240723,2.2528889179229736,3.386639377822576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.6533203125,0.0,391.9850158691406,1895.4371337890625,0.0,1293.9844970703125,0.5713779926300049,1.0,0.0,3.0,1.0,0.0
12075120,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775817871094,0.7676321268081665,0.2694636583328247,0.2456465810537338,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.877932608127594,0.407783031463623,0.3890431821346283,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6779479980469,0.9990000128746032,0.6789551973342896,0.422381192445755,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775817871094,0.7646117210388184,0.2662205696105957,0.2556381523609161,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771850585937,0.6621087193489075,0.1715587377548217,0.7884325981140137,285.6777648925781,286.755615234375,292.69384765625,286.5982666015625,292.69580078125,297.0287170410156,285.6788330078125,1.0,0.494898647069931,1.0,1.0,0.0,1.0,-2.522427797317505,2.5224225521087646,5.118003628012957e-06,1.9494960308074951,0.7704214453697205,0.7704214453697205,0.0,129.59547424316406,133.0,17897.92578125,-0.0,1473.4990234375,1.0,283.1499938964844,285.062744140625,289.56658935546875,290.7961730957031,293.1499938964844,293.1499938964844,283.1499938964844,20452.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561602354049683,1.0,0.0,0.0,2.2314200401306152,2.2314302921295166,3.3224313256141613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.729248046875,0.0,382.3209228515625,1895.4371337890625,0.0,1283.4566650390625,0.5666054487228394,1.0,0.0,3.0,1.0,0.0
12075180,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.7619327902793884,0.2672880887985229,0.2438161224126815,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.8714548349380493,0.4047766327857971,0.3863371312618255,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.9990000128746032,0.6738013029098511,0.4287338852882385,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.7588908672332764,0.2639823853969574,0.2536497116088867,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.6566400527954102,0.1697941720485687,0.7811122536659241,285.6996154785156,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0264892578125,285.7006530761719,1.0,0.4954274594783783,1.0,1.0,0.0,1.0,-2.51342511177063,2.5134198665618896,5.081501512904652e-06,1.942514419555664,0.754268229007721,0.754268229007721,0.0,131.9429473876953,121.0,17551.84375,-0.0,1471.767333984375,1.0,283.1499938964844,285.1014099121094,289.5284729003906,290.7379455566406,293.1499938964844,293.1499938964844,283.1499938964844,20263.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499917507171631,1.0,0.0,0.0,2.144837141036988,2.144846677780152,3.0696014619024936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.5732421875,0.0,345.5316772460937,1895.4371337890625,0.0,1240.67822265625,0.5476030111312866,1.0,0.0,3.0,1.0,0.0
12075240,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.7619327902793884,0.2672880887985229,0.2438161224126815,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.8714548349380493,0.4047766327857971,0.3863371312618255,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.9990000128746032,0.6738013029098511,0.4287338852882385,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.7588908672332764,0.2639823853969574,0.2536497116088867,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.6566400527954102,0.1697941720485687,0.7811122536659241,285.6996154785156,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0264892578125,285.7006530761719,1.0,0.4954274594783783,1.0,1.0,0.0,1.0,-2.51342511177063,2.5134198665618896,5.081501512904652e-06,1.942514419555664,0.754268229007721,0.754268229007721,0.0,131.9429473876953,121.0,17551.84375,-0.0,1471.767333984375,1.0,283.1499938964844,285.1014099121094,289.5284729003906,290.7379455566406,293.1499938964844,293.1499938964844,283.1499938964844,20263.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499917507171631,1.0,0.0,0.0,2.144837141036988,2.144846677780152,3.0696014619024936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.5732421875,0.0,345.5316772460937,1895.4371337890625,0.0,1240.67822265625,0.5476030111312866,1.0,0.0,3.0,1.0,0.0
12075300,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.7610960006713867,0.2661784589290619,0.2428241670131683,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.8705897331237793,0.4032532274723053,0.3849095702171325,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.9990000128746032,0.6711266040802002,0.4284131824970245,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.758018434047699,0.2628303468227386,0.2525717914104461,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.6556409597396851,0.1688710898160934,0.7770258784294128,285.7088928222656,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.0250549316406,285.7095031738281,1.0,0.493617832660675,1.0,1.0,0.0,1.0,-2.5039403438568115,2.5039353370666504,5.04348327012849e-06,1.935310125350952,0.7456995844841003,0.7456995844841003,0.0,131.4980010986328,121.0,17353.072265625,-0.0,1457.481201171875,1.0,283.1499938964844,285.11920166015625,289.50836181640625,290.70733642578125,293.1499938964844,293.1499938964844,283.1499938964844,20228.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468932032585144,1.0,0.0,0.0,2.102046251296997,2.102055788040161,2.948342796571524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.919677734375,0.0,328.5587158203125,1895.4371337890625,0.0,1219.5218505859375,0.5383538007736206,1.0,0.0,3.0,1.0,0.0
12075360,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71539306640625,0.7615580558776855,0.2650715708732605,0.2417922616004943,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.871246874332428,0.4017147421836853,0.3834292292594909,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.9990000128746032,0.6689319014549255,0.4258087873458862,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153625488281,0.7584128379821777,0.2616608738899231,0.2514354288578033,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.6557391881942749,0.1679295301437378,0.7726445198059082,285.7154846191406,286.98095703125,292.5121459960937,286.5190124511719,292.5142517089844,297.0235290527344,285.7159729003906,1.0,0.4908597469329834,1.0,1.0,0.0,1.0,-2.4911680221557617,2.4911630153656006,4.99223006045213e-06,1.9254605770111084,0.7367513179779053,0.7367513179779053,0.0,129.98570251464844,109.0,17132.783203125,-0.0,1434.5189208984375,1.0,283.1499938964844,285.1351623535156,289.4869384765625,290.6742248535156,293.1499938964844,293.1499938964844,283.1499938964844,20224.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436432600021362,1.0,0.0,0.0,2.05877685546875,2.058786153793335,2.828211904670752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.82861328125,0.0,312.1473083496094,1895.4371337890625,0.0,1197.57470703125,0.5290937423706055,1.0,0.0,3.0,1.0,0.0
12075420,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7652956247329712,0.2628484070301056,0.239654466509819,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.8758460283279419,0.3986027240753174,0.3803566694259643,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.9990000128746032,0.6663259267807007,0.4158587455749511,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7619464993476868,0.2592934668064117,0.2490532547235489,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.6583319902420044,0.1660385131835937,0.7634100914001465,285.7265625,287.0987854003906,292.4171142578125,286.477294921875,292.4193115234375,297.02069091796875,285.7269897460937,1.0,0.4830409586429596,1.0,1.0,0.0,1.0,-2.4590036869049072,2.458998918533325,4.86422368339845e-06,1.9005919694900515,0.7177447080612183,0.7177447080612183,0.0,124.82653045654295,112.0,16648.689453125,-0.0,1371.94775390625,1.0,283.1499938964844,285.16656494140625,289.43994140625,290.6005554199219,293.1499938964844,293.1499938964844,283.1499938964844,20283.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362223625183105,1.0,0.0,0.0,1.96923577785492,1.9692445993423464,2.5875505116346176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.689453125,0.0,280.3484802246094,1895.4371337890625,0.0,1148.4140625,0.5101906657218933,1.0,0.0,3.0,1.0,0.0
12075480,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7652956247329712,0.2628484070301056,0.239654466509819,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.8758460283279419,0.3986027240753174,0.3803566694259643,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.9990000128746032,0.6663259267807007,0.4158587455749511,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7619464993476868,0.2592934668064117,0.2490532547235489,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.6583319902420044,0.1660385131835937,0.7634100914001465,285.7265625,287.0987854003906,292.4171142578125,286.477294921875,292.4193115234375,297.02069091796875,285.7269897460937,1.0,0.4830409586429596,1.0,1.0,0.0,1.0,-2.4590036869049072,2.458998918533325,4.86422368339845e-06,1.9005919694900515,0.7177447080612183,0.7177447080612183,0.0,124.82653045654295,112.0,16648.689453125,-0.0,1371.94775390625,1.0,283.1499938964844,285.16656494140625,289.43994140625,290.6005554199219,293.1499938964844,293.1499938964844,283.1499938964844,20283.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362223625183105,1.0,0.0,0.0,1.96923577785492,1.9692445993423464,2.5875505116346176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.689453125,0.0,280.3484802246094,1895.4371337890625,0.0,1148.4140625,0.5101906657218933,1.0,0.0,3.0,1.0,0.0
12075540,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.7660894989967346,0.2606406509876251,0.2376007586717605,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454833984375,0.8769747018814087,0.3954982161521911,0.3773573040962219,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.9990000128746032,0.6650978326797485,0.4110142886638641,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.7625471353530884,0.256920725107193,0.2467391639947891,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.6584042310714722,0.1642064750194549,0.7547597885131836,285.7454528808594,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0187683105469,285.7466735839844,1.0,0.4782580435276031,1.0,1.0,0.0,1.0,-2.433926820755005,2.433922052383423,4.765187441080343e-06,1.8809795379638672,0.6973949074745178,0.6973949074745178,0.0,122.0416259765625,115.0,16179.095703125,-0.0,1329.308837890625,1.0,283.1499938964844,285.2069091796875,289.3901062011719,290.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,20387.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273286938667297,1.0,0.0,0.0,1.8741778135299685,1.874186038970948,2.3437698359884962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.023193359375,0.0,249.42042541503903,1895.4371337890625,0.0,1091.2933349609375,0.4904490709304809,1.0,0.0,3.0,1.0,0.0
12075600,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.7660894989967346,0.2606406509876251,0.2376007586717605,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454833984375,0.8769747018814087,0.3954982161521911,0.3773573040962219,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.9990000128746032,0.6650978326797485,0.4110142886638641,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.7625471353530884,0.256920725107193,0.2467391639947891,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.6584042310714722,0.1642064750194549,0.7547597885131836,285.7454528808594,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0187683105469,285.7466735839844,1.0,0.4782580435276031,1.0,1.0,0.0,1.0,-2.433926820755005,2.433922052383423,4.765187441080343e-06,1.8809795379638672,0.6973949074745178,0.6973949074745178,0.0,122.0416259765625,115.0,16179.095703125,-0.0,1329.308837890625,1.0,283.1499938964844,285.2069091796875,289.3901062011719,290.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,20387.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273286938667297,1.0,0.0,0.0,1.8741778135299685,1.874186038970948,2.3437698359884962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.023193359375,0.0,249.42042541503903,1895.4371337890625,0.0,1091.2933349609375,0.4904490709304809,1.0,0.0,3.0,1.0,0.0
12075660,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.7644187808036804,0.2584687173366546,0.2356364130973816,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.8752029538154602,0.3924345970153808,0.3744570314884186,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.9990000128746032,0.663271427154541,0.4102978706359863,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.7606940269470215,0.2545612454414367,0.2445010244846344,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.6563743948936462,0.16241055727005,0.7466316819190979,285.7773742675781,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.0174560546875,285.7792358398437,1.0,0.4753220379352569,1.0,1.0,0.0,1.0,-2.4147634506225586,2.414758920669556,4.690329205914168e-06,1.8660531044006348,0.6758983731269836,0.6758983731269836,0.0,121.1337890625,118.0,15720.8330078125,-0.0,1302.2598876953125,1.0,283.1499938964844,285.2604675292969,289.342041015625,290.4446716308594,293.1499938964844,293.1499938964844,283.1499938964844,20495.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175498366355896,1.0,0.0,0.0,1.773213028907776,1.773220777511597,2.0980469628284482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.651611328125,0.0,219.4026641845703,1895.4371337890625,0.0,1030.833251953125,0.469796359539032,1.0,0.0,3.0,1.0,0.0
12075720,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.7644187808036804,0.2584687173366546,0.2356364130973816,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.8752029538154602,0.3924345970153808,0.3744570314884186,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.9990000128746032,0.663271427154541,0.4102978706359863,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.7606940269470215,0.2545612454414367,0.2445010244846344,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.6563743948936462,0.16241055727005,0.7466316819190979,285.7773742675781,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.0174560546875,285.7792358398437,1.0,0.4753220379352569,1.0,1.0,0.0,1.0,-2.4147634506225586,2.414758920669556,4.690329205914168e-06,1.8660531044006348,0.6758983731269836,0.6758983731269836,0.0,121.1337890625,118.0,15720.8330078125,-0.0,1302.2598876953125,1.0,283.1499938964844,285.2604675292969,289.342041015625,290.4446716308594,293.1499938964844,293.1499938964844,283.1499938964844,20495.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175498366355896,1.0,0.0,0.0,1.773213028907776,1.773220777511597,2.0980469628284482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.651611328125,0.0,219.4026641845703,1895.4371337890625,0.0,1030.833251953125,0.469796359539032,1.0,0.0,3.0,1.0,0.0
12075780,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.7612217664718628,0.2563609182834625,0.2337635308504104,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215637207031,0.8716065287590027,0.3894297778606415,0.3716493248939514,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219299316406,0.9990000128746032,0.6604678630828857,0.4122209548950195,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.7573016881942749,0.2522245347499847,0.242323637008667,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.6530123949050903,0.1606305241584777,0.7387886643409729,285.82147216796875,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0164489746094,285.8240051269531,1.0,0.4736939668655395,1.0,1.0,0.0,1.0,-2.399410009384156,2.399405241012573,4.630797320714919e-06,1.854094386100769,0.6533825993537903,0.6533825993537903,0.0,121.41631317138672,121.0,15258.138671875,-0.0,1284.9801025390625,1.0,283.1499938964844,285.3267517089844,289.2955627441406,290.3694763183594,293.1499938964844,293.1499938964844,283.1499938964844,20579.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074175238609314,1.0,0.0,0.0,1.6668816804885864,1.6668890714645386,1.853971127729892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.73974609375,0.0,190.6873474121093,1895.4371337890625,0.0,970.8837890625,0.4483958184719085,1.0,0.0,3.0,1.0,0.0
12075840,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.7612217664718628,0.2563609182834625,0.2337635308504104,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215637207031,0.8716065287590027,0.3894297778606415,0.3716493248939514,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219299316406,0.9990000128746032,0.6604678630828857,0.4122209548950195,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.7573016881942749,0.2522245347499847,0.242323637008667,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.6530123949050903,0.1606305241584777,0.7387886643409729,285.82147216796875,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0164489746094,285.8240051269531,1.0,0.4736939668655395,1.0,1.0,0.0,1.0,-2.399410009384156,2.399405241012573,4.630797320714919e-06,1.854094386100769,0.6533825993537903,0.6533825993537903,0.0,121.41631317138672,121.0,15258.138671875,-0.0,1284.9801025390625,1.0,283.1499938964844,285.3267517089844,289.2955627441406,290.3694763183594,293.1499938964844,293.1499938964844,283.1499938964844,20579.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074175238609314,1.0,0.0,0.0,1.6668816804885864,1.6668890714645386,1.853971127729892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.73974609375,0.0,190.6873474121093,1895.4371337890625,0.0,970.8837890625,0.4483958184719085,1.0,0.0,3.0,1.0,0.0
12075900,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.759240984916687,0.2553373575210571,0.2328632473945617,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8693408370018005,0.3879540264606476,0.3702804744243622,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.9990000128746032,0.6586944460868835,0.4138969480991363,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.7552140951156616,0.2510677278041839,0.2412562072277069,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.6509916186332703,0.1597444713115692,0.7349406480789185,285.8481750488281,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,297.0160217285156,285.8510437011719,1.0,0.4732422530651092,1.0,1.0,0.0,1.0,-2.392791271209717,2.392786741256714,4.60525598100503e-06,1.8489391803741453,0.64178866147995,0.64178866147995,0.0,121.88345336914062,121.0,15022.5009765625,-0.0,1278.99462890625,1.0,283.1499938964844,285.3647155761719,289.2724609375,290.3319396972656,293.1499938964844,293.1499938964844,283.1499938964844,20606.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022756099700928,1.0,0.0,0.0,1.612090229988098,1.6120973825454712,1.734091910066127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.72607421875,0.0,176.98062133789062,1895.4371337890625,0.0,941.5457153320312,0.4375147223472595,1.0,0.0,3.0,1.0,0.0
12075960,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.757084846496582,0.2543346285820007,0.2319878935813903,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.8668550252914429,0.3864985704421997,0.368935763835907,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.878662109375,0.9990000128746032,0.65669184923172,0.4159380197525024,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.7529448866844177,0.2499232590198516,0.2402040362358093,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.6488122344017029,0.1588608622550964,0.731131911277771,285.8780517578125,287.595703125,292.016357421875,286.3009338378906,292.018798828125,297.01568603515625,285.8812561035156,1.0,0.4729815423488617,1.0,1.0,0.0,1.0,-2.386735916137696,2.3867313861846924,4.581952453008853e-06,1.8442225456237795,0.6299940347671509,0.6299940347671509,0.0,122.52061462402344,109.0,14783.048828125,-0.0,1274.3939208984375,1.0,283.1499938964844,285.40594482421875,289.24920654296875,290.2941589355469,293.1499938964844,293.1499938964844,283.1499938964844,20620.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970739126205444,1.0,0.0,0.0,1.5564950704574585,1.5565019845962524,1.616549099026088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.582763671875,0.0,163.79612731933594,1895.4371337890625,0.0,912.6382446289062,0.4265822470188141,1.0,0.0,3.0,1.0,0.0
12076020,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.7580575346946716,0.2523623406887054,0.2301375865936279,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.8681139349937439,0.3836238384246826,0.3661448061466217,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.9990000128746032,0.6532281041145325,0.4110033214092254,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93927001953125,0.7535874247550964,0.2476542443037033,0.2379814535379409,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.6489182114601135,0.1570889353752136,0.7228149175643921,285.9398803710937,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0149841308594,285.9429931640625,1.0,0.4675634503364563,1.0,1.0,0.0,1.0,-2.3625853061676025,2.3625807762146,4.490044375415891e-06,1.8256412744522093,0.6057577133178711,0.6057577133178711,0.0,119.76751708984376,112.0,14239.3271484375,-0.0,1234.8922119140625,1.0,283.1499938964844,285.49176025390625,289.2012634277344,290.21539306640625,293.1499938964844,293.1499938964844,283.1499938964844,20611.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586308479309082,1.0,0.0,0.0,1.443698167800903,1.443704605102539,1.3907410334468298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.007568359375,0.0,139.20205688476562,1895.4371337890625,0.0,855.4096069335938,0.4047779738903045,1.0,0.0,3.0,1.0,0.0
12076080,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.7580575346946716,0.2523623406887054,0.2301375865936279,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.8681139349937439,0.3836238384246826,0.3661448061466217,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.9990000128746032,0.6532281041145325,0.4110033214092254,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93927001953125,0.7535874247550964,0.2476542443037033,0.2379814535379409,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.6489182114601135,0.1570889353752136,0.7228149175643921,285.9398803710937,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0149841308594,285.9429931640625,1.0,0.4675634503364563,1.0,1.0,0.0,1.0,-2.3625853061676025,2.3625807762146,4.490044375415891e-06,1.8256412744522093,0.6057577133178711,0.6057577133178711,0.0,119.76751708984376,112.0,14239.3271484375,-0.0,1234.8922119140625,1.0,283.1499938964844,285.49176025390625,289.2012634277344,290.21539306640625,293.1499938964844,293.1499938964844,283.1499938964844,20611.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586308479309082,1.0,0.0,0.0,1.443698167800903,1.443704605102539,1.3907410334468298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.007568359375,0.0,139.20205688476562,1895.4371337890625,0.0,855.4096069335938,0.4047779738903045,1.0,0.0,3.0,1.0,0.0
12076140,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.7572431564331055,0.2504847049713135,0.2284067124128341,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.8672294616699219,0.3808431923389435,0.3634777069091797,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.9990000128746032,0.6509305834770203,0.4092551171779632,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.7524410486221313,0.2454455643892288,0.2358548492193222,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.64750736951828,0.1553994715213775,0.715002179145813,286.01226806640625,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0151672363281,286.0164794921875,1.0,0.4645034968852997,1.0,1.0,0.0,1.0,-2.3432507514953613,2.343246459960937,4.416656338435132e-06,1.8104840517044067,0.5807951092720032,0.5807951092720032,0.0,118.45637512207033,115.0,13687.2255859375,-0.0,1207.3504638671875,1.0,283.1499938964844,285.5885925292969,289.1500244140625,290.1307373046875,293.1499938964844,293.1499938964844,283.1499938964844,20547.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744461417198181,1.0,0.0,0.0,1.3302457332611084,1.3302518129348757,1.1807479438630253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.84326171875,0.0,117.20684814453124,1895.4371337890625,0.0,796.2808227539062,0.3834169805049896,1.0,0.0,3.0,1.0,0.0
12076200,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.7572431564331055,0.2504847049713135,0.2284067124128341,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.8672294616699219,0.3808431923389435,0.3634777069091797,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.9990000128746032,0.6509305834770203,0.4092551171779632,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.7524410486221313,0.2454455643892288,0.2358548492193222,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.64750736951828,0.1553994715213775,0.715002179145813,286.01226806640625,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0151672363281,286.0164794921875,1.0,0.4645034968852997,1.0,1.0,0.0,1.0,-2.3432507514953613,2.343246459960937,4.416656338435132e-06,1.8104840517044067,0.5807951092720032,0.5807951092720032,0.0,118.45637512207033,115.0,13687.2255859375,-0.0,1207.3504638671875,1.0,283.1499938964844,285.5885925292969,289.1500244140625,290.1307373046875,293.1499938964844,293.1499938964844,283.1499938964844,20547.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744461417198181,1.0,0.0,0.0,1.3302457332611084,1.3302518129348757,1.1807479438630253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.84326171875,0.0,117.20684814453124,1895.4371337890625,0.0,796.2808227539062,0.3834169805049896,1.0,0.0,3.0,1.0,0.0
12076260,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.7552391290664673,0.2489926964044571,0.2270638197660446,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.8648964166641235,0.3786011338233948,0.3613601624965668,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.9990000128746032,0.6487178206443787,0.4101715981960296,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.750156819820404,0.2436450868844986,0.2341577857732772,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08319091796875,0.6452250480651855,0.1540402323007583,0.7089135646820068,286.0858764648437,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.0158996582031,286.0907897949219,1.0,0.4630290567874908,1.0,1.0,0.0,1.0,-2.330839157104492,2.3308348655700684,4.369962425698759e-06,1.8007999658584597,0.5594751834869385,0.5594751834869385,0.0,118.43846893310548,115.0,13223.9052734375,-0.0,1193.144287109375,1.0,283.1499938964844,285.6815795898437,289.10711669921875,290.0592346191406,293.1499938964844,293.1499938964844,283.1499938964844,20444.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636405944824219,1.0,0.0,0.0,1.23637855052948,1.2363841533660889,1.0199909894481608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.938720703125,0.0,100.93479919433594,1895.4371337890625,0.0,745.8442993164062,0.3662135004997253,1.0,0.0,3.0,1.0,0.0
12076320,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.7547696828842163,0.2487175315618515,0.2268185019493103,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.864345133304596,0.3781841099262237,0.3609687387943268,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019592285156,0.9990000128746032,0.6482511758804321,0.410513699054718,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.7496331930160522,0.243307963013649,0.2338425666093826,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.6447169184684753,0.1537862718105316,0.7077903151512146,286.1010131835937,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0160827636719,286.1060485839844,1.0,0.4628381729125976,1.0,1.0,0.0,1.0,-2.328756809234619,2.328752279281616,4.362153049441986e-06,1.7991749048233032,0.5553867816925049,0.5553867816925049,0.0,118.51148986816406,103.0,13135.1591796875,-0.0,1191.074462890625,1.0,283.1499938964844,285.7002868652344,289.0990295410156,290.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,20420.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615149140357971,1.0,0.0,0.0,1.2187670469284058,1.2187726497650146,9.911396148254424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.286376953125,0.0,98.0671615600586,1895.4371337890625,0.0,736.2930297851562,0.3630375266075134,1.0,0.0,3.0,1.0,0.0
12076380,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.7570962309837341,0.2470409274101257,0.2251982986927032,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.8671082258224487,0.3756225109100342,0.3584350049495697,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.9990000128746032,0.6460737586021423,0.4037462174892425,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944274902344,0.7514793276786804,0.24121955037117,0.2317578047513961,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.192626953125,0.6459472179412842,0.1522174626588821,0.7002043128013611,286.19537353515625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000671386719,297.017333984375,286.20025634765625,1.0,0.4568049311637878,1.0,1.0,0.0,1.0,-2.3040337562561035,2.30402946472168,4.270421868568519e-06,1.780118465423584,0.5295518636703491,0.5295518636703491,0.0,115.06011962890624,106.0,12533.1689453125,-0.0,1149.7679443359375,1.0,283.1499938964844,285.8175964355469,289.04901123046875,289.9604797363281,293.1499938964844,293.1499938964844,283.1499938964844,20247.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547766387462616,1.0,0.0,0.0,1.1111584901809692,1.1111637353897097,8.238448856445758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.01171875,0.0,81.77935028076172,1895.4371337890625,0.0,677.3463134765625,0.3440478444099426,1.0,0.0,3.0,1.0,0.0
12076440,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.7570962309837341,0.2470409274101257,0.2251982986927032,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.8671082258224487,0.3756225109100342,0.3584350049495697,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.9990000128746032,0.6460737586021423,0.4037462174892425,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944274902344,0.7514793276786804,0.24121955037117,0.2317578047513961,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.192626953125,0.6459472179412842,0.1522174626588821,0.7002043128013611,286.19537353515625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000671386719,297.017333984375,286.20025634765625,1.0,0.4568049311637878,1.0,1.0,0.0,1.0,-2.3040337562561035,2.30402946472168,4.270421868568519e-06,1.780118465423584,0.5295518636703491,0.5295518636703491,0.0,115.06011962890624,106.0,12533.1689453125,-0.0,1149.7679443359375,1.0,283.1499938964844,285.8175964355469,289.04901123046875,289.9604797363281,293.1499938964844,293.1499938964844,283.1499938964844,20247.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547766387462616,1.0,0.0,0.0,1.1111584901809692,1.1111637353897097,8.238448856445758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.01171875,0.0,81.77935028076172,1895.4371337890625,0.0,677.3463134765625,0.3440478444099426,1.0,0.0,3.0,1.0,0.0
12076500,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.757603108882904,0.2462451756000518,0.2244394123554229,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.8676980137825012,0.3743848204612732,0.3572220802307129,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.9990000128746032,0.6455845236778259,0.4015622437000274,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.7517431378364563,0.2402043342590332,0.2307558059692382,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.6460129618644714,0.1514735221862793,0.6966336965560913,286.2445983886719,288.1803894042969,291.5448303222656,286.0950012207031,291.54742431640625,297.0182800292969,286.2501525878906,1.0,0.4548686444759369,1.0,1.0,0.0,1.0,-2.293540000915528,2.2935357093811035,4.231479579175357e-06,1.7718504667282104,0.5164828896522522,0.5164828896522522,0.0,113.87516021728516,106.0,12230.71875,-0.0,1133.5714111328125,1.0,283.1499938964844,285.8779296875,289.0237121582031,289.9167785644531,293.1499938964844,293.1499938964844,283.1499938964844,20148.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405141711235046,1.0,0.0,0.0,1.0591622591018677,1.0591672658920288,7.485459008194084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.5029296875,0.0,74.64529418945312,1895.4371337890625,0.0,648.1564331054688,0.3351606130599975,1.0,0.0,3.0,1.0,0.0
12076560,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976989746094,0.7574137449264526,0.2454788535833358,0.2237261086702346,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989501953125,0.8674538135528564,0.3731801807880401,0.3560592532157898,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998046875,0.9990000128746032,0.6450753211975098,0.4005922079086303,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7513155341148376,0.2392051517963409,0.2297915667295456,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2954406738281,0.6455081701278687,0.1507557183504104,0.6932892799377441,286.2987060546875,288.24560546875,291.49224853515625,286.07232666015625,291.4948425292969,297.0194702148437,286.3046569824219,1.0,0.4533789157867431,1.0,1.0,0.0,1.0,-2.284943103790283,2.28493881225586,4.199819159111939e-06,1.7651350498199463,0.503389835357666,0.503389835357666,0.0,113.23263549804688,109.0,11933.3466796875,-0.0,1121.6744384765625,1.0,283.1499938964844,285.9420166015625,288.99853515625,289.87322998046875,293.1499938964844,293.1499938964844,283.1499938964844,20040.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330020189285278,1.0,0.0,0.0,1.0087569952011108,1.0087618827819824,6.789949935637196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.431640625,0.0,68.16180419921875,1895.4371337890625,0.0,619.2442626953125,0.3267340064048767,1.0,0.0,3.0,1.0,0.0
12076620,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.7558331489562988,0.2440308630466461,0.2224076688289642,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162292480469,0.8655189275741577,0.3708705902099609,0.3538595139980316,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41717529296875,0.9990000128746032,0.6437185406684875,0.4007905423641205,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.7492535710334778,0.2372591197490692,0.2279426008462906,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.6435089707374573,0.1493777334690094,0.6870452165603638,286.4159545898437,288.3755798339844,291.3874206542969,286.02740478515625,291.3900146484375,297.02215576171875,286.42254638671875,1.0,0.4515238404273987,1.0,1.0,0.0,1.0,-2.2712302207946777,2.271226167678833,4.149573669565143e-06,1.7544207572937012,0.4771645665168762,0.4771645665168762,0.0,112.89591979980467,112.0,11344.3466796875,-0.0,1105.5194091796875,1.0,283.1499938964844,286.0768127441406,288.94976806640625,289.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,19810.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174453258514404,1.0,0.0,0.0,0.9132726788520812,0.9132773280143738,5.5653742947470164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.3701171875,0.0,56.99847030639648,1895.4371337890625,0.0,563.4390258789062,0.3113224804401397,1.0,0.0,3.0,1.0,0.0
12076680,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.7558331489562988,0.2440308630466461,0.2224076688289642,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162292480469,0.8655189275741577,0.3708705902099609,0.3538595139980316,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41717529296875,0.9990000128746032,0.6437185406684875,0.4007905423641205,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.7492535710334778,0.2372591197490692,0.2279426008462906,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.6435089707374573,0.1493777334690094,0.6870452165603638,286.4159545898437,288.3755798339844,291.3874206542969,286.02740478515625,291.3900146484375,297.02215576171875,286.42254638671875,1.0,0.4515238404273987,1.0,1.0,0.0,1.0,-2.2712302207946777,2.271226167678833,4.149573669565143e-06,1.7544207572937012,0.4771645665168762,0.4771645665168762,0.0,112.89591979980467,112.0,11344.3466796875,-0.0,1105.5194091796875,1.0,283.1499938964844,286.0768127441406,288.94976806640625,289.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,19810.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174453258514404,1.0,0.0,0.0,0.9132726788520812,0.9132773280143738,5.5653742947470164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.3701171875,0.0,56.99847030639648,1895.4371337890625,0.0,563.4390258789062,0.3113224804401397,1.0,0.0,3.0,1.0,0.0
12076740,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5410461425781,0.7530909180641174,0.2426891177892685,0.2212170213460922,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54254150390625,0.862180769443512,0.3686870634555816,0.3518140017986297,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435791015625,0.9990000128746032,0.6417297720909119,0.4031386077404022,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409240722656,0.7460346221923828,0.2353863418102264,0.2261965423822403,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.538330078125,0.6405441761016846,0.1480550467967987,0.681235671043396,286.542236328125,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.02508544921875,286.5492858886719,1.0,0.4508161246776581,1.0,1.0,0.0,1.0,-2.261085033416748,2.261080980300904,4.112603164685424e-06,1.74649178981781,0.4509719610214233,0.4509719610214233,0.0,113.51577758789062,115.0,10762.4765625,-0.0,1097.0194091796875,1.0,283.1499938964844,286.2171325683594,288.90301513671875,289.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,19580.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014186501502991,1.0,0.0,0.0,0.8255685567855835,0.8255729079246521,4.5477829502260654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.928955078125,0.0,47.963863372802734,1895.4371337890625,0.0,511.29296875,0.2978436350822449,1.0,0.0,3.0,1.0,0.0
