time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076800,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5410461425781,0.7530909180641174,0.2426891177892685,0.2212170213460922,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54254150390625,0.862180769443512,0.3686870634555816,0.3518140017986297,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435791015625,0.9990000128746032,0.6417297720909119,0.4031386077404022,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409240722656,0.7460346221923828,0.2353863418102264,0.2261965423822403,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.538330078125,0.6405441761016846,0.1480550467967987,0.681235671043396,286.542236328125,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.02508544921875,286.5492858886719,1.0,0.4508161246776581,1.0,1.0,0.0,1.0,-2.261085033416748,2.261080980300904,4.112603164685424e-06,1.74649178981781,0.4509719610214233,0.4509719610214233,0.0,113.51577758789062,115.0,10762.4765625,-0.0,1097.0194091796875,1.0,283.1499938964844,286.2171325683594,288.90301513671875,289.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,19580.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014186501502991,1.0,0.0,0.0,0.8255685567855835,0.8255729079246521,4.5477829502260654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.928955078125,0.0,47.963863372802734,1895.4371337890625,0.0,511.29296875,0.2978436350822449,1.0,0.0,3.0,1.0,0.0
12076860,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.7496140599250793,0.2414465546607971,0.2201409041881561,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745910644531,0.8579381108283997,0.3666139543056488,0.3499000668525696,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.9990000128746032,0.6390796899795532,0.4069936573505401,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67291259765625,0.7420729994773865,0.2335732132196426,0.2245334833860397,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701965332031,0.6369519233703613,0.1467674672603607,0.675717830657959,286.6742858886719,288.6324768066406,291.1802673339844,285.9399108886719,291.1828308105469,297.0279846191406,286.6815795898437,1.0,0.4509307742118835,1.0,1.0,0.0,1.0,-2.2534968852996826,2.253492832183838,4.085064119863091e-06,1.7405602931976318,0.4248851835727691,0.4248851835727691,0.0,114.8187255859375,103.0,10188.7275390625,-0.0,1093.921875,1.0,283.1499938964844,286.3594970703125,288.8526306152344,289.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,19369.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840381443500519,1.0,0.0,0.0,0.745919406414032,0.745923638343811,3.712592544502513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.50732421875,0.0,40.69525146484375,1895.4371337890625,0.0,460.3097534179688,0.2861624658107757,1.0,0.0,3.0,1.0,0.0
12076920,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.7496140599250793,0.2414465546607971,0.2201409041881561,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745910644531,0.8579381108283997,0.3666139543056488,0.3499000668525696,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.9990000128746032,0.6390796899795532,0.4069936573505401,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67291259765625,0.7420729994773865,0.2335732132196426,0.2245334833860397,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701965332031,0.6369519233703613,0.1467674672603607,0.675717830657959,286.6742858886719,288.6324768066406,291.1802673339844,285.9399108886719,291.1828308105469,297.0279846191406,286.6815795898437,1.0,0.4509307742118835,1.0,1.0,0.0,1.0,-2.2534968852996826,2.253492832183838,4.085064119863091e-06,1.7405602931976318,0.4248851835727691,0.4248851835727691,0.0,114.8187255859375,103.0,10188.7275390625,-0.0,1093.921875,1.0,283.1499938964844,286.3594970703125,288.8526306152344,289.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,19369.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840381443500519,1.0,0.0,0.0,0.745919406414032,0.745923638343811,3.712592544502513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.50732421875,0.0,40.69525146484375,1895.4371337890625,0.0,460.3097534179688,0.2861624658107757,1.0,0.0,3.0,1.0,0.0
12076980,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003234863281,0.7512884140014648,0.2402553409337997,0.2189933359622955,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017272949219,0.8597763180732727,0.3646009862422943,0.3479212820529938,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.802734375,0.9990000128746032,0.6368663907051086,0.4020650386810303,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8001708984375,0.7430733442306519,0.2317853271961212,0.2227683514356613,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976989746094,0.6375761032104492,0.1454847157001495,0.6695994138717651,286.80145263671875,288.75860595703125,291.0785217285156,285.8977355957031,291.0810852050781,297.0305480957031,286.8080139160156,1.0,0.4462311565876007,1.0,1.0,0.0,1.0,-2.234365940093994,2.2343618869781494,4.0164754864235874e-06,1.725843071937561,0.3988099098205566,0.3988099098205566,0.0,112.3056182861328,91.0,9596.0048828125,-0.0,1064.0838623046875,1.0,283.1499938964844,286.4963684082031,288.80133056640625,289.5185852050781,293.1499938964844,293.1499938964844,283.1499938964844,19190.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46475750207901,1.0,0.0,0.0,0.673869788646698,0.6738738417625427,3.0300196129928736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.53759765625,0.0,34.82753372192383,1895.4371337890625,0.0,409.79248046875,0.2760168612003326,1.0,0.0,3.0,1.0,0.0
12077040,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003234863281,0.7512884140014648,0.2402553409337997,0.2189933359622955,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017272949219,0.8597763180732727,0.3646009862422943,0.3479212820529938,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.802734375,0.9990000128746032,0.6368663907051086,0.4020650386810303,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8001708984375,0.7430733442306519,0.2317853271961212,0.2227683514356613,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976989746094,0.6375761032104492,0.1454847157001495,0.6695994138717651,286.80145263671875,288.75860595703125,291.0785217285156,285.8977355957031,291.0810852050781,297.0305480957031,286.8080139160156,1.0,0.4462311565876007,1.0,1.0,0.0,1.0,-2.234365940093994,2.2343618869781494,4.0164754864235874e-06,1.725843071937561,0.3988099098205566,0.3988099098205566,0.0,112.3056182861328,91.0,9596.0048828125,-0.0,1064.0838623046875,1.0,283.1499938964844,286.4963684082031,288.80133056640625,289.5185852050781,293.1499938964844,293.1499938964844,283.1499938964844,19190.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46475750207901,1.0,0.0,0.0,0.673869788646698,0.6738738417625427,3.0300196129928736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.53759765625,0.0,34.82753372192383,1895.4371337890625,0.0,409.79248046875,0.2760168612003326,1.0,0.0,3.0,1.0,0.0
12077100,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599548339844,0.7537914514541626,0.2396718263626098,0.2183918058872223,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.8626580834388733,0.3636060655117035,0.3469030261039734,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622741699219,0.9990000128746032,0.636557400226593,0.3968473076820373,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.7451637983322144,0.2308911830186844,0.221846118569374,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.6392512321472168,0.1448579579591751,0.6663808226585388,286.86102294921875,288.8209533691406,291.0282592773437,285.87713623046875,291.0307922363281,297.0318603515625,286.867431640625,1.0,0.4426409304141998,1.0,1.0,0.0,1.0,-2.221182107925415,2.2211780548095703,3.969428689742927e-06,1.7156188488006592,0.3857167959213257,0.3857167959213257,0.0,109.87796020507812,91.0,9295.5146484375,-0.0,1041.151611328125,1.0,283.1499938964844,286.56060791015625,288.7762451171875,289.471435546875,293.1499938964844,293.1499938964844,283.1499938964844,19115.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454440027475357,1.0,0.0,0.0,0.6403692364692688,0.6403732299804688,2.7362412780007617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2833.933837890625,0.0,32.31094741821289,1895.4371337890625,0.0,385.0844421386719,0.2714248895645141,1.0,0.0,3.0,1.0,0.0
12077160,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.7572376132011414,0.239094078540802,0.2177767902612686,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.8666440844535828,0.3626144230365753,0.3458694517612457,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9201965332031,0.9990000128746032,0.6368569731712341,0.3902174532413482,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178161621094,0.7481445074081421,0.2299953401088714,0.220901533961296,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154357910156,0.6417049169540405,0.1442468911409378,0.6631287336349487,286.91900634765625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809875488281,297.03326416015625,286.92529296875,1.0,0.4383834302425384,1.0,1.0,0.0,1.0,-2.206200122833252,2.2061960697174072,3.916300556738861e-06,1.7039867639541626,0.3725874722003937,0.3725874722003937,0.0,106.88626861572266,94.0,8994.2451171875,-0.0,1014.5105590820312,1.0,283.1499938964844,286.62286376953125,288.75177001953125,289.4246520996094,293.1499938964844,293.1499938964844,283.1499938964844,19039.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443706065416336,1.0,0.0,0.0,0.6083200573921204,0.6083239912986755,2.469208304489712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2738.93310546875,0.0,30.00946617126465,1895.4371337890625,0.0,360.918701171875,0.2671488225460052,1.0,0.0,3.0,1.0,0.0
12077220,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380859375,0.760235071182251,0.2379790842533111,0.2166726440191269,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03955078125,0.8699890971183777,0.3606741726398468,0.3439301550388336,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404968261719,0.9990000128746032,0.6382830739021301,0.3835895955562591,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03790283203125,0.7503264546394348,0.2282419949769973,0.2191372364759445,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353088378906,0.6434521675109863,0.1430883705615997,0.6573795676231384,287.0392150878906,289.00439453125,290.8803405761719,285.817626953125,290.8828125,297.0362243652344,287.0461730957031,1.0,0.4337267577648163,1.0,1.0,0.0,1.0,-2.185547113418579,2.185543298721313,3.843380000034813e-06,1.6877659559249878,0.3463597893714905,0.3463597893714905,0.0,103.77247619628906,97.0,8419.90625,-0.0,982.0836181640624,1.0,283.1499938964844,286.746826171875,288.7054443359375,289.3338623046875,293.1499938964844,293.1499938964844,283.1499938964844,18889.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212213158607483,1.0,0.0,0.0,0.5486561059951782,0.5486599206924438,2.0086019958398538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2554.3203125,0.0,25.98289680480957,1895.4371337890625,0.0,314.7420959472656,0.2595340013504028,1.0,0.0,3.0,1.0,0.0
12077280,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380859375,0.760235071182251,0.2379790842533111,0.2166726440191269,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03955078125,0.8699890971183777,0.3606741726398468,0.3439301550388336,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404968261719,0.9990000128746032,0.6382830739021301,0.3835895955562591,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03790283203125,0.7503264546394348,0.2282419949769973,0.2191372364759445,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353088378906,0.6434521675109863,0.1430883705615997,0.6573795676231384,287.0392150878906,289.00439453125,290.8803405761719,285.817626953125,290.8828125,297.0362243652344,287.0461730957031,1.0,0.4337267577648163,1.0,1.0,0.0,1.0,-2.185547113418579,2.185543298721313,3.843380000034813e-06,1.6877659559249878,0.3463597893714905,0.3463597893714905,0.0,103.77247619628906,97.0,8419.90625,-0.0,982.0836181640624,1.0,283.1499938964844,286.746826171875,288.7054443359375,289.3338623046875,293.1499938964844,293.1499938964844,283.1499938964844,18889.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212213158607483,1.0,0.0,0.0,0.5486561059951782,0.5486599206924438,2.0086019958398538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2554.3203125,0.0,25.98289680480957,1895.4371337890625,0.0,314.7420959472656,0.2595340013504028,1.0,0.0,3.0,1.0,0.0
12077340,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1646728515625,0.7605366110801697,0.2369139343500137,0.2156770527362823,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8701599836349487,0.3588252365589142,0.3421377837657928,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16717529296875,0.9990000128746032,0.6393627524375916,0.3813673853874206,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1644897460937,0.7498958706855774,0.2265248745679855,0.2174777537584304,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1617736816406,0.6430000066757202,0.1419611573219299,0.6521528363227844,287.16583251953125,289.1232604980469,290.78448486328125,285.7801208496094,290.78692626953125,297.0403747558594,287.17303466796875,1.0,0.4310888350009918,1.0,1.0,0.0,1.0,-2.1712546348571777,2.171250820159912,3.7934248666715575e-06,1.6765880584716797,0.3203063309192657,0.3203063309192657,0.0,102.52928161621094,100.0,7874.9013671875,-0.0,963.3291625976562,1.0,283.1499938964844,286.8724975585937,288.6648864746094,289.2507019042969,293.1499938964844,293.1499938964844,283.1499938964844,18750.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398103654384613,1.0,0.0,0.0,0.4949992299079895,0.4950155615806579,1.634942670136752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2381.6708984375,0.0,22.63396644592285,1895.4371337890625,0.0,272.36083984375,0.2530973553657532,1.0,0.0,3.0,1.0,0.0
12077400,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1646728515625,0.7605366110801697,0.2369139343500137,0.2156770527362823,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8701599836349487,0.3588252365589142,0.3421377837657928,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16717529296875,0.9990000128746032,0.6393627524375916,0.3813673853874206,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1644897460937,0.7498958706855774,0.2265248745679855,0.2174777537584304,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1617736816406,0.6430000066757202,0.1419611573219299,0.6521528363227844,287.16583251953125,289.1232604980469,290.78448486328125,285.7801208496094,290.78692626953125,297.0403747558594,287.17303466796875,1.0,0.4310888350009918,1.0,1.0,0.0,1.0,-2.1712546348571777,2.171250820159912,3.7934248666715575e-06,1.6765880584716797,0.3203063309192657,0.3203063309192657,0.0,102.52928161621094,100.0,7874.9013671875,-0.0,963.3291625976562,1.0,283.1499938964844,286.8724975585937,288.6648864746094,289.2507019042969,293.1499938964844,293.1499938964844,283.1499938964844,18750.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398103654384613,1.0,0.0,0.0,0.4949992299079895,0.4950155615806579,1.634942670136752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2381.6708984375,0.0,22.63396644592285,1895.4371337890625,0.0,272.36083984375,0.2530973553657532,1.0,0.0,3.0,1.0,0.0
12077460,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840270996094,0.7591763734817505,0.2359721064567566,0.2148331999778747,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855834960937,0.8683943748474121,0.3571845591068268,0.3405900299549103,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2866516113281,0.9990000128746032,0.6396830081939697,0.3819488883018493,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838134765625,0.7479116320610046,0.2249627560377121,0.2160095274448394,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2809753417969,0.6412196755409241,0.1409248411655426,0.6475521326065063,287.28521728515625,289.22979736328125,290.69854736328125,285.7473449707031,290.7009582519531,297.0442199707031,287.29278564453125,1.0,0.4299573898315429,1.0,1.0,0.0,1.0,-2.1617887020111084,2.1617848873138428,3.760536174013396e-06,1.6691871881484983,0.2965373396873474,0.2965373396873474,0.0,102.47674560546876,100.0,7388.31494140625,-0.0,953.8639526367188,1.0,283.1499938964844,286.9869689941406,288.6338195800781,289.1836853027344,293.1499938964844,293.1499938964844,283.1499938964844,18560.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771444857120514,1.0,0.0,0.0,0.4496321082115173,0.4639931321144104,1.3489881212080944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.243408203125,0.0,20.597675323486328,1895.4371337890625,0.0,237.18243408203125,0.2484850585460662,1.0,0.0,3.0,1.0,0.0
12077520,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947082519531,0.7590001225471497,0.2358921468257904,0.2147626876831054,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962646484375,0.8681724071502686,0.357044368982315,0.3404591083526611,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2973327636719,0.9990000128746032,0.6396769285202026,0.3820937871932983,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29449462890625,0.7476828098297119,0.2248275727033615,0.2158838212490081,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.6410162448883057,0.1408346593379974,0.6471580266952515,287.2958984375,289.2389221191406,290.6911926269531,285.7445678710937,290.6935729980469,297.0445251464844,287.3034973144531,1.0,0.429905503988266,1.0,1.0,0.0,1.0,-2.1610960960388184,2.161092519760132,3.758136926990119e-06,1.668645977973938,0.2944847047328949,0.2944847047328949,0.0,102.51129150390624,103.0,7346.2490234375,-0.0,953.3156127929688,1.0,283.1499938964844,286.9970092773437,288.6314697265625,289.1784362792969,293.1499938964844,293.1499938964844,283.1499938964844,18536.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375374287366867,1.0,0.0,0.0,0.4458117187023163,0.4634053111076355,1.3261615805504334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.64013671875,0.0,20.519851684570312,1895.4371337890625,0.0,234.31607055664065,0.2481862306594848,1.0,0.0,3.0,1.0,0.0
12077580,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4282531738281,0.7562111020088196,0.2349194437265396,0.2139206528663635,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.8647000193595886,0.355323314666748,0.3388689756393432,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43084716796875,0.9990000128746032,0.6391497254371643,0.3849050104618072,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280090332031,0.7442502975463867,0.223144844174385,0.2143356204032898,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252014160156,0.637982189655304,0.1397086381912231,0.6423074007034302,287.429443359375,289.3510131835937,290.6007995605469,285.7112121582031,290.6031188964844,297.0473327636719,287.4368591308594,1.0,0.4297589659690857,1.0,1.0,0.0,1.0,-2.153863906860352,2.153860330581665,3.733128323801793e-06,1.66299569606781,0.2690066993236542,0.2690066993236542,0.0,103.36248016357422,106.0,6837.6201171875,-0.0,949.4033203125,1.0,283.1499938964844,287.1215209960937,288.6044006347656,289.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,18281.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540138602256775,1.0,0.0,0.0,0.4014050364494324,0.4686381220817566,1.0751254109209183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2078.2900390625,0.0,20.22055625915528,1895.4371337890625,0.0,200.58331298828125,0.2455838322639465,1.0,0.0,3.0,1.0,0.0
12077640,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4282531738281,0.7562111020088196,0.2349194437265396,0.2139206528663635,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.8647000193595886,0.355323314666748,0.3388689756393432,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43084716796875,0.9990000128746032,0.6391497254371643,0.3849050104618072,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280090332031,0.7442502975463867,0.223144844174385,0.2143356204032898,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252014160156,0.637982189655304,0.1397086381912231,0.6423074007034302,287.429443359375,289.3510131835937,290.6007995605469,285.7112121582031,290.6031188964844,297.0473327636719,287.4368591308594,1.0,0.4297589659690857,1.0,1.0,0.0,1.0,-2.153863906860352,2.153860330581665,3.733128323801793e-06,1.66299569606781,0.2690066993236542,0.2690066993236542,0.0,103.36248016357422,106.0,6837.6201171875,-0.0,949.4033203125,1.0,283.1499938964844,287.1215209960937,288.6044006347656,289.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,18281.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540138602256775,1.0,0.0,0.0,0.4014050364494324,0.4686381220817566,1.0751254109209183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2078.2900390625,0.0,20.22055625915528,1895.4371337890625,0.0,200.58331298828125,0.2455838322639465,1.0,0.0,3.0,1.0,0.0
12077700,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4922790527344,0.7544867992401123,0.2344414144754409,0.213519811630249,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4937438964844,0.8625712394714355,0.354473203420639,0.3380974531173706,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947814941406,0.9990000128746032,0.6385689377784729,0.3868915140628814,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920349121094,0.7422121167182922,0.2223005145788192,0.213571012020111,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.48931884765625,0.6361902356147766,0.1391429603099823,0.6399193406105042,287.493408203125,289.4056091308594,290.5567626953125,285.6954345703125,290.5590515136719,297.0481262207031,287.50054931640625,1.0,0.4299766421318054,1.0,1.0,0.0,1.0,-2.151054620742798,2.151050806045532,3.723442205227912e-06,1.6608035564422607,0.2563535571098327,0.2563535571098327,0.0,104.03419494628906,106.0,6597.4404296875,-0.0,949.137939453125,1.0,283.1499938964844,287.18096923828125,288.5925598144531,289.0842590332031,293.1499938964844,293.1499938964844,283.1499938964844,18211.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417703807353973,1.0,0.0,0.0,0.3815639019012451,0.4725708961486816,9.726425886924517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2003.6259765625,0.0,20.20672035217285,1895.4371337890625,0.0,181.6714630126953,0.2447634637355804,1.0,0.0,3.0,1.0,0.0
12077760,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55377197265625,0.7525891065597534,0.2339595854282379,0.21312315762043,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55517578125,0.8602387309074402,0.3536201119422912,0.3373313248157501,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55621337890625,0.9990000128746032,0.6377744674682617,0.3891913592815399,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55352783203125,0.7400052547454834,0.2214469164609909,0.2128050178289413,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509033203125,0.6342547535896301,0.1385713517665863,0.6375350952148438,287.55487060546875,289.4591369628906,290.5135803222656,285.6802978515625,290.5158386230469,297.0485534667969,287.5617370605469,1.0,0.430346816778183,1.0,1.0,0.0,1.0,-2.148636102676392,2.148632287979126,3.715118737090961e-06,1.658918857574463,0.2437383085489273,0.2437383085489273,0.0,104.84044647216795,109.0,6366.275390625,-0.0,949.7433471679688,1.0,283.1499938964844,287.23779296875,288.5843200683594,289.05694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18168.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3287630081176758,1.0,0.0,0.0,0.3630103170871734,0.4755831658840179,8.866779310778838e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.74609375,0.0,20.18819999694824,1895.4371337890625,0.0,161.61398315429688,0.2440961003303527,1.0,0.0,3.0,1.0,0.0
12077820,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6695861816406,0.7483879327774048,0.2329671531915664,0.2123211771249771,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.8551055788993835,0.3518868088722229,0.3357917368412018,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.671875,0.9990000128746032,0.6355608105659485,0.3945537805557251,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6693420410156,0.7351915240287781,0.2196966111660003,0.2112497389316558,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669006347656,0.630037248134613,0.1373987942934036,0.6327123641967773,287.67059326171875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.04864501953125,287.6769714355469,1.0,0.4314434230327606,1.0,1.0,0.0,1.0,-2.1446030139923096,2.144599437713623,3.701274636114249e-06,1.6557841300964355,0.2185920625925064,0.2185920625925064,0.0,106.78616333007812,112.0,5928.111328125,-0.0,952.9440307617188,1.0,283.1499938964844,287.3454895019531,288.5792236328125,289.0150451660156,293.1499938964844,293.1499938964844,283.1499938964844,18127.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023725152015686,1.0,0.0,0.0,0.3290048837661743,0.4792844653129577,7.537547475067186e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1795.8150634765625,0.0,20.114154815673828,1895.4371337890625,0.0,119.963623046875,0.2430016249418258,1.0,0.0,3.0,1.0,0.0
12077880,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6695861816406,0.7483879327774048,0.2329671531915664,0.2123211771249771,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.8551055788993835,0.3518868088722229,0.3357917368412018,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.671875,0.9990000128746032,0.6355608105659485,0.3945537805557251,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6693420410156,0.7351915240287781,0.2196966111660003,0.2112497389316558,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669006347656,0.630037248134613,0.1373987942934036,0.6327123641967773,287.67059326171875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.04864501953125,287.6769714355469,1.0,0.4314434230327606,1.0,1.0,0.0,1.0,-2.1446030139923096,2.144599437713623,3.701274636114249e-06,1.6557841300964355,0.2185920625925064,0.2185920625925064,0.0,106.78616333007812,112.0,5928.111328125,-0.0,952.9440307617188,1.0,283.1499938964844,287.3454895019531,288.5792236328125,289.0150451660156,293.1499938964844,293.1499938964844,283.1499938964844,18127.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023725152015686,1.0,0.0,0.0,0.3290048837661743,0.4792844653129577,7.537547475067186e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1795.8150634765625,0.0,20.114154815673828,1895.4371337890625,0.0,119.963623046875,0.2430016249418258,1.0,0.0,3.0,1.0,0.0
12077940,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.7438094615936279,0.0,0.2114877104759216,296.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.8495508432388306,0.0,0.3342206478118896,297.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.9990000128746032,0.0,0.4006906449794769,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.7299783825874329,0.0,0.2096425145864486,297.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.6254507899284363,0.0,0.6277245283126831,287.7776184082031,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0483703613281,287.78350830078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.141164541244507,2.1411609649658203,3.689509867399465e-06,1.6531219482421875,0.0,0.0,0.0,109.0810546875,60.0,5519.41552734375,-0.0,957.9802856445312,0.0,283.1499938964844,287.44879150390625,288.6552734375,289.0321960449219,293.1499938964844,293.1499938964844,278.1499938964844,18108.25390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2983942627906799,0.4812315702438354,6.540862518278345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.01130104064941,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.7438094615936279,0.0,0.2114877104759216,296.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.8495508432388306,0.0,0.3342206478118896,297.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.9990000128746032,0.0,0.4006906449794769,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.7299783825874329,0.0,0.2096425145864486,297.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.6254507899284363,0.0,0.6277245283126831,287.7776184082031,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0483703613281,287.78350830078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.141164541244507,2.1411609649658203,3.689509867399465e-06,1.6531219482421875,0.0,0.0,0.0,109.0810546875,60.0,5519.41552734375,-0.0,957.9802856445312,0.0,283.1499938964844,287.44879150390625,288.6552734375,289.0321960449219,293.1499938964844,293.1499938964844,278.1499938964844,18108.25390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2983942627906799,0.4812315702438354,6.540862518278345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.01130104064941,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,0.0006716751377098,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.3784618675708771,0.0,0.0007073071901686,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.3784618675708771,0.0,0.0005224148626439,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,0.000707306084223,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,0.0033551508095115,287.8506774902344,294.1499938964844,290.30767822265625,285.61376953125,290.3458251953125,296.67352294921875,286.6034240722656,0.0,0.0,0.7823188304901123,0.7823188304901123,0.2176811844110489,1.0,-0.0071578240022063,0.007207503542304,-4.967946370015852e-05,-0.0089980810880661,0.0,0.0,0.0,-0.0376282222568988,60.0,888.7015380859375,-0.0,-3.493185204206384e-06,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,1.5774276107549667e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1425786244190867e-15,2.483601398270332e-15,3.7693760213892666e-21,1.5171046710560354e-11,1.517101895498474e-11,2.7561437980223946e-17,0.0,0.0,-0.0,0.0,0.0,8.077841992230666e-26,5.5572404815109734e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,0.0008527279132977,297.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0013066221727058,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,0.0005242552724666,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,0.0008498156676068,297.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0026907920837402,287.847412109375,294.1499938964844,290.27227783203125,285.603271484375,290.3426513671875,296.22332763671875,286.0748596191406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007110116071999,0.0069274045526981,0.0001827117521315,-0.0092646684497594,0.0,0.0,0.0,-0.0378205478191375,60.0,364.9593505859375,-0.0,-3.804789457717561e-06,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7170836419618395e-26,-3.0836646740799216e-26,-2.3133045720905468e-29,-6.125861802141614e-18,-6.121506696216522e-18,-4.355378555420535e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,0.0001180160616058,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,0.0001372365659335,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,0.0001242373546119,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,0.0001227492612088,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,0.0005397619097493,287.8446044921875,294.1499938964844,290.2335205078125,285.5920104980469,290.341796875,295.6087341308594,285.8785400390625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012505132472142,0.0024456246756017,-0.0011951115448027,-0.0124151986092329,0.0,0.0,0.0,-0.0081413509324193,60.0,138.80889892578125,-0.0,-1.066338910504783e-07,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4908656954741873e-36,-2.037139279228809e-36,-4.31607729441893e-37,-1.0278518826602646e-20,-8.460572134047859e-21,-1.817946692554787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.476000559516252e-05,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.0001002208009595,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,7.478852057829499e-05,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,9.973568376153708e-05,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,0.0004716794355772,287.8433837890625,294.1499938964844,290.1948547363281,285.5809936523437,290.3407592773437,294.9853210449219,285.8356628417969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010095696197822,0.0006351726478897,0.0003743970009963,-0.0141498176380991,0.0,0.0,0.0,-0.0076205250807106,60.0,52.59328842163086,-0.0,-6.949292696845077e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.849665908371432e-38,2.2850103851398446e-38,1.178891238429657e-38,5.91138202802164e-21,3.0679624048612455e-21,2.843419825108787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,9.395269444212316e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.894108370644972e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,7.308509520953521e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,9.893617971101776e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,0.0004692959482781,287.84210205078125,294.1499938964844,290.15625,285.5702209472656,290.3392639160156,294.4284973144531,285.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011413833126,2.8434712362468417e-08,0.0010011128615587,-0.0147610232234001,0.0,0.0,0.0,-0.0077857361175119,60.0,20.906551361083984,-0.0,-6.834537202848878e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.070152238017805e-21,3.036208039744586e-21,3.0339441982732188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.393928485224023e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,9.892282105283812e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,7.306430052267388e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.892253729049116e-05,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,0.000469244812848,287.8407287597656,294.1499938964844,290.11773681640625,285.5596618652344,290.33746337890625,293.93218994140625,285.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010674595832,5.9888147774245234e-09,0.0010010615224018,-0.0147420475259423,0.0,0.0,0.0,-0.0077817300334572,60.0,9.42292594909668,-0.0,-6.832602394979403e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071752073177142e-21,3.035886941801725e-21,3.0358651313754167e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,9.392821812070906e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.891112858895212e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,7.30555912014097e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,9.891089575830848e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,0.0004691897192969,287.8376770019531,294.1499938964844,290.0409240722656,285.53924560546875,290.3328857421875,293.0936279296875,285.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6467092037200928,-0.0,-6.83096743614442e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.07176701735813e-21,3.0358835086790648e-21,3.035883710627457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,9.392821812070906e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.891112858895212e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,7.30555912014097e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,9.891089575830848e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,0.0004691897192969,287.8376770019531,294.1499938964844,290.0409240722656,285.53924560546875,290.3328857421875,293.0936279296875,285.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6467092037200928,-0.0,-6.83096743614442e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.07176701735813e-21,3.0358835086790648e-21,3.035883710627457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,9.391822095494716e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.89005930023268e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,7.304780592676252e-05,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,9.890036744764076e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,0.0004691397771239,287.834228515625,294.1499938964844,289.9643859863281,285.51959228515625,290.3270263671875,292.4224853515625,286.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8574419021606445,-0.0,-6.829486665083095e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,9.391822095494716e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.89005930023268e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,7.304780592676252e-05,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,9.890036744764076e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,0.0004691397771239,287.834228515625,294.1499938964844,289.9643859863281,285.51959228515625,290.3270263671875,292.4224853515625,286.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8574419021606445,-0.0,-6.829486665083095e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,9.39095625653863e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.88914762274362e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,7.304106839001179e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,9.889125067275016e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0004690965579356,287.8304138183594,294.1499938964844,289.88818359375,285.5007019042969,290.3199157714844,291.88153076171875,286.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.668658971786499,-0.0,-6.828202003816841e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,9.39095625653863e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.88914762274362e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,7.304106839001179e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,9.889125067275016e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0004690965579356,287.8304138183594,294.1499938964844,289.88818359375,285.5007019042969,290.3199157714844,291.88153076171875,286.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.668658971786499,-0.0,-6.828202003816841e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,9.390259219799192e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,9.88841347862035e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,7.30356405256316e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.888390923151746e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,0.0004690617497544,287.8262634277344,294.1499938964844,289.8122863769531,285.482421875,290.31158447265625,291.4420166015625,286.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.559297800064087,-0.0,-6.82716319033716e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
