time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078840,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,9.390259219799192e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,9.88841347862035e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,7.30356405256316e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.888390923151746e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,0.0004690617497544,287.8262634277344,294.1499938964844,289.8122863769531,285.482421875,290.31158447265625,291.4420166015625,286.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.559297800064087,-0.0,-6.82716319033716e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,9.389983461005612e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.888123167911544e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,7.303350139409304e-05,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.88810061244294e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,0.0004690480127464,287.8240661621094,294.1499938964844,289.7744445800781,285.4734802246094,290.3069763183594,291.25311279296875,286.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.510775089263916,-0.0,-6.826750365007683e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.389762271894142e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.887889609672128e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,7.303177699213848e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.887867781799288e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,0.0004690369532909,287.8218078613281,294.1499938964844,289.7366638183594,285.4646911621094,290.30206298828125,291.0816345214844,286.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.463922500610352,-0.0,-6.82641569937914e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,9.38949378905818e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.8876073025167e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,7.30296887923032e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.887585474643856e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,0.0004690235655289,287.8171081542969,294.1499938964844,289.661376953125,285.44744873046875,290.2913818359375,290.78289794921875,286.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3734805583953857,-0.0,-6.826001452964192e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,9.38949378905818e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.8876073025167e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,7.30296887923032e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.887585474643856e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,0.0004690235655289,287.8171081542969,294.1499938964844,289.661376953125,285.44744873046875,290.2913818359375,290.78289794921875,286.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3734805583953857,-0.0,-6.826001452964192e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,9.38947923714295e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.887591295409948e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,7.302957237698138e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.887570195132868e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,0.0004690228379331,287.8121337890625,294.1499938964844,289.5863647460937,285.4306030273437,290.279541015625,290.5326232910156,286.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.28650164604187,-0.0,-6.825955267686369e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,9.38947923714295e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.887591295409948e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,7.302957237698138e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.887570195132868e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,0.0004690228379331,287.8121337890625,294.1499938964844,289.5863647460937,285.4306030273437,290.279541015625,290.5326232910156,286.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.28650164604187,-0.0,-6.825955267686369e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.389736806042492e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,9.887862688628957e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,7.303157326532528e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,9.887841588351876e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,0.00046903573093,287.8069152832031,294.1499938964844,289.5116577148437,285.4140930175781,290.2666015625,290.32012939453125,286.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.202534437179565,-0.0,-6.826305565255097e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.389736806042492e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,9.887862688628957e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,7.303157326532528e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,9.887841588351876e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,0.00046903573093,287.8069152832031,294.1499938964844,289.5116577148437,285.4140930175781,290.2666015625,290.32012939453125,286.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.202534437179565,-0.0,-6.826305565255097e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.390281775267796e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.888436761684716e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,7.303580787265673e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,9.888415661407636e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.0004690629721153,287.801513671875,294.1499938964844,289.4372863769531,285.3978271484375,290.2525634765625,290.13720703125,286.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.121311902999878,-0.0,-6.82707437249519e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.390281775267796e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.888436761684716e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,7.303580787265673e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,9.888415661407636e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.0004690629721153,287.801513671875,294.1499938964844,289.4372863769531,285.3978271484375,290.2525634765625,290.13720703125,286.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.121311902999878,-0.0,-6.82707437249519e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.390665218234062e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.888839849736542e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,7.303878373932093e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,9.88881874945946e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004690821224357,287.7987365722656,294.1499938964844,289.4001770019531,285.3897705078125,290.2451171875,290.0548400878906,286.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.081660032272339,-0.0,-6.827620069316255e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,9.391122875967994e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.8893215181306e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,7.304234168259427e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.88930114544928e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,0.0004691049689427,287.7958984375,294.1499938964844,289.3631896972656,285.3817443847656,290.2374267578125,289.9775695800781,286.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0426125526428223,-0.0,-6.828273768633153e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.392262290930375e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.89052132354118e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.305120379896834e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.89050095085986e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.000469161896035,287.7901306152344,294.1499938964844,289.2893981933594,285.3657531738281,290.2212829589844,289.83612060546875,286.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.966232657432556,-0.0,-6.829907306382665e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.392262290930375e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.89052132354118e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.305120379896834e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.89050095085986e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.000469161896035,287.7901306152344,294.1499938964844,289.2893981933594,285.3657531738281,290.2212829589844,289.83612060546875,286.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.966232657432556,-0.0,-6.829907306382665e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.393696382176132e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.892031084746122e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,7.306235056603327e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.892010712064804e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,0.0004692335496656,287.7842102050781,294.1499938964844,289.2159118652344,285.3498229980469,290.2041015625,289.70904541015625,286.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.891998291015625,-0.0,-6.831970011944577e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.393696382176132e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.892031084746122e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,7.306235056603327e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.892010712064804e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,0.0004692335496656,287.7842102050781,294.1499938964844,289.2159118652344,285.3498229980469,290.2041015625,289.70904541015625,286.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.891998291015625,-0.0,-6.831970011944577e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.3954149633646e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,9.89384061540477e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,7.307571650017053e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,9.893820970319211e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,0.0004693194059655,287.77813720703125,294.1499938964844,289.1427307128906,285.3338623046875,290.1859130859375,289.59326171875,286.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8197489976882928,-0.0,-6.834447674464172e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.3954149633646e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,9.89384061540477e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,7.307571650017053e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,9.893820970319211e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,0.0004693194059655,287.77813720703125,294.1499938964844,289.1427307128906,285.3338623046875,290.1859130859375,289.59326171875,286.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8197489976882928,-0.0,-6.834447674464172e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.397401299793272e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.895932453218848e-05,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,7.309116335818544e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.895912808133288e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0004694186500273,287.7719421386719,294.1499938964844,289.0698547363281,285.3177795410156,290.1667785644531,289.48638916015625,286.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.749337673187256,-0.0,-6.8373154249457e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.397401299793272e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.895932453218848e-05,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,7.309116335818544e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.895912808133288e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0004694186500273,287.7719421386719,294.1499938964844,289.0698547363281,285.3177795410156,290.1667785644531,289.48638916015625,286.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.749337673187256,-0.0,-6.8373154249457e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,9.398487600265072e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.897076233755796e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,7.309961074497551e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,9.89705658867024e-05,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,0.0004694729286711,287.768798828125,294.1499938964844,289.03350830078125,285.3096923828125,290.1568298339844,289.4356994628906,286.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7147815227508545,-0.0,-6.838885013848994e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.399632108397782e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.898281132336706e-05,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,7.310850924113765e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.898261487251148e-05,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,0.0004695300885941,287.765625,294.1499938964844,288.9972839355469,285.3015441894531,290.14666748046875,289.3865661621094,286.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.680635690689087,-0.0,-6.84053986788058e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,9.402077557751908e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.900856821332128e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,7.312752859434113e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,9.900837176246569e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,0.0004696522664744,287.7592163085937,294.1499938964844,288.92498779296875,285.2850646972656,290.1256103515625,289.29229736328125,286.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6135145425796509,-0.0,-6.844077660161929e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,9.402077557751908e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.900856821332128e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,7.312752859434113e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,9.900837176246569e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,0.0004696522664744,287.7592163085937,294.1499938964844,288.92498779296875,285.2850646972656,290.1256103515625,289.29229736328125,286.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6135145425796509,-0.0,-6.844077660161929e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,9.404693992109968e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.903611498884855e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,7.314787217183039e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,9.903591853799298e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,0.000469782971777,287.752685546875,294.1499938964844,288.85302734375,285.268310546875,290.1036682128906,289.20245361328125,286.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5478607416152954,-0.0,-6.847865563486266e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,9.404693992109968e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.903611498884855e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,7.314787217183039e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,9.903591853799298e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,0.000469782971777,287.752685546875,294.1499938964844,288.85302734375,285.268310546875,290.1036682128906,289.20245361328125,286.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5478607416152954,-0.0,-6.847865563486266e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,9.40739846555516e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,9.906458581099288e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,7.316889968933538e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.906440391205253e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,0.000469918071758,287.7461242675781,294.1499938964844,288.7813720703125,285.2511901855469,290.080810546875,289.1161499023437,286.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4835727214813232,-0.0,-6.851782785588513e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,9.40739846555516e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,9.906458581099288e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,7.316889968933538e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.906440391205253e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,0.000469918071758,287.7461242675781,294.1499938964844,288.7813720703125,285.2511901855469,290.080810546875,289.1161499023437,286.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4835727214813232,-0.0,-6.851782785588513e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.410100028617308e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.909303480526432e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,7.318991265492514e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,9.909285290632396e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.0004700530262198,287.73944091796875,294.1499938964844,288.7099914550781,285.2336120605469,290.0570983886719,289.0326843261719,286.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4205433130264282,-0.0,-6.85569787606255e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.410100028617308e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.909303480526432e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,7.318991265492514e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,9.909285290632396e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.0004700530262198,287.73944091796875,294.1499938964844,288.7099914550781,285.2336120605469,290.0570983886719,289.0326843261719,286.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4205433130264282,-0.0,-6.85569787606255e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.411421342520045e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,9.910695371218026e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,7.320019358303398e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,9.910676453728227e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,0.0004701190628111,287.7361145019531,294.1499938964844,288.6744384765625,285.22467041015625,290.044921875,288.9918518066406,286.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3894705772399902,-0.0,-6.857612788735423e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.412708459421992e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.912050154525788e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,7.321019802475348e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.912031964631753e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,0.0004701833531726,287.73272705078125,294.1499938964844,288.6389465332031,285.215576171875,290.03253173828125,288.9515380859375,286.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.358680009841919,-0.0,-6.859478673959529e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.415135718882084e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.914606198435648e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,7.322907185880467e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,9.914588008541614e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,0.0004703045997302,287.7259521484375,294.1499938964844,288.56817626953125,285.1969909667969,290.00714111328125,288.872314453125,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.297899842262268,-0.0,-6.862995860501543e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.415135718882084e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.914606198435648e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,7.322907185880467e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,9.914588008541614e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,0.0004703045997302,287.7259521484375,294.1499938964844,288.56817626953125,285.1969909667969,290.00714111328125,288.872314453125,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.297899842262268,-0.0,-6.862995860501543e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.417295950697736e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.916881390381604e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,7.324587204493582e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,9.916863200487568e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,0.0004704125458374,287.7191467285156,294.1499938964844,288.49774169921875,285.17779541015625,289.9809265136719,288.7947082519531,286.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2381290197372437,-0.0,-6.866125801252565e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.417295950697736e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.916881390381604e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,7.324587204493582e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,9.916863200487568e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,0.0004704125458374,287.7191467285156,294.1499938964844,288.49774169921875,285.17779541015625,289.9809265136719,288.7947082519531,286.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2381290197372437,-0.0,-6.866125801252565e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.41910911933519e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,9.918789874063803e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,7.325997285079211e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,9.918772411765532e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.000470503087854,287.7123107910156,294.1499938964844,288.4275817871094,285.1579284667969,289.95391845703125,288.71844482421875,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1792999505996704,-0.0,-6.868749125032991e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.41910911933519e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,9.918789874063803e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,7.325997285079211e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,9.918772411765532e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.000470503087854,287.7123107910156,294.1499938964844,288.4275817871094,285.1579284667969,289.95391845703125,288.71844482421875,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1792999505996704,-0.0,-6.868749125032991e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
