time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081180,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.420497372047976e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,9.920251613948494e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,7.327077037189156e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,9.92023415165022e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,0.0004705724713858,287.7054138183594,294.1499938964844,288.35772705078125,285.1373291015625,289.9261474609375,288.6434020996094,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1213428974151611,-0.0,-6.870754276633306e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.420497372047976e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,9.920251613948494e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,7.327077037189156e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,9.92023415165022e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,0.0004705724713858,287.7054138183594,294.1499938964844,288.35772705078125,285.1373291015625,289.9261474609375,288.6434020996094,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1213428974151611,-0.0,-6.870754276633306e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.421010327059776e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.920791490003468e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,7.327475032070652e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,9.920774027705193e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.0004705980827566,287.70196533203125,294.1499938964844,288.3229064941406,285.1267395019531,289.9119873046875,288.60626220703125,286.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.0926775932312012,-0.0,-6.871491819993025e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,9.421390132047236e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.921191667672248e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,7.327771163545549e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,9.921174932969734e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.0004706170875579,287.6985168457031,294.1499938964844,288.2881774902344,285.115966796875,289.89764404296875,288.56939697265625,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258903443813,0.0,0.0,0.0,-0.0079489890486001,60.0,1.064212679862976,-0.0,-6.872037516814089e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.421723370905966e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,9.92154236882925e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,7.328029460040852e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,9.921525634126738e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0004706337349489,287.69158935546875,294.1499938964844,288.21893310546875,285.09375,289.868408203125,288.4963684082031,286.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0078593492507937,-0.0,-6.872502922306013e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.421723370905966e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,9.92154236882925e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,7.328029460040852e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,9.921525634126738e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0004706337349489,287.69158935546875,294.1499938964844,288.21893310546875,285.09375,289.868408203125,288.4963684082031,286.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0078593492507937,-0.0,-6.872502922306013e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,9.421432332601398e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.921235323417932e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,7.327803177759051e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,9.92121858871542e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,0.0004706191830337,287.6846618652344,294.1499938964844,288.1499938964844,285.0706481933594,289.83843994140625,288.4242858886719,286.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326398072076245e-09,0.0010039474582299,-0.0156263820827007,0.0,0.0,0.0,-0.0079490831121802,60.0,0.9522435665130616,-0.0,-6.872059543638899e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,9.421432332601398e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.921235323417932e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,7.327803177759051e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,9.92121858871542e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,0.0004706191830337,287.6846618652344,294.1499938964844,288.1499938964844,285.0706481933594,289.83843994140625,288.4242858886719,286.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326398072076245e-09,0.0010039474582299,-0.0156263820827007,0.0,0.0,0.0,-0.0079490831121802,60.0,0.9522435665130616,-0.0,-6.872059543638899e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.419771959073842e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.919486910803244e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,7.326510967686772e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,9.919470176100732e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.0004705362662207,287.6777038574219,294.1499938964844,288.08233642578125,285.046142578125,289.80780029296875,288.3531494140625,286.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8975483775138855,-0.0,-6.869618118798827e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.419771959073842e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.919486910803244e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,7.326510967686772e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,9.919470176100732e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.0004705362662207,287.6777038574219,294.1499938964844,288.08233642578125,285.046142578125,289.80780029296875,288.3531494140625,286.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8975483775138855,-0.0,-6.869618118798827e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.416032844455911e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.915549890138208e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,7.323602767428383e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,9.915533155435696e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,0.0004703495069406,287.6707763671875,294.1499938964844,288.01678466796875,285.0198974609375,289.77655029296875,288.283447265625,286.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8444339632987976,-0.0,-6.86414765027621e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.416032844455911e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.915549890138208e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,7.323602767428383e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,9.915533155435696e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,0.0004703495069406,287.6707763671875,294.1499938964844,288.01678466796875,285.0198974609375,289.77655029296875,288.283447265625,286.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8444339632987976,-0.0,-6.86414765027621e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.413415682502092e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.912793757393956e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062683105469,0.0,0.0,7.321567682083696e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.912777022691444e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,0.0004702188016381,287.6673278808594,294.1499938964844,287.9847717285156,285.0061340332031,289.7606811523437,288.249267578125,286.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8185312151908875,-0.0,-6.860323509272348e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,9.410322672920302e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,9.909536311170086e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,7.319161522900686e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.909520304063336e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0004700642894022,287.6638488769531,294.1499938964844,287.9532165527344,284.99200439453125,289.74468994140625,288.215576171875,286.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495404930132e-09,0.0010027597891166,-0.0152625208720564,0.0,0.0,0.0,-0.0078802239149808,60.0,0.79305100440979,-0.0,-6.855806589101121e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.4027906015981e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,9.901604062179103e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,7.313302921829745e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.901588782668114e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,0.0004696880641859,287.65692138671875,294.1499938964844,287.8914794921875,284.962646484375,289.7123413085937,288.1498107910156,286.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7433075904846191,-0.0,-6.844817335149855e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.4027906015981e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,9.901604062179103e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,7.313302921829745e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.901588782668114e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,0.0004696880641859,287.65692138671875,294.1499938964844,287.8914794921875,284.962646484375,289.7123413085937,288.1498107910156,286.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7433075904846191,-0.0,-6.844817335149855e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.393619984621182e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,9.89194741123356e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,7.306170300580561e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,9.891931404126808e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,0.0004692299698945,287.6500244140625,294.1499938964844,287.8314514160156,284.9319763183594,289.67950439453125,288.08624267578125,286.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069239714363e-09,0.0010009777033701,-0.0147165292873978,0.0,0.0,0.0,-0.0077768983319401,60.0,0.6951347589492798,-0.0,-6.831454868461152e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.393619984621182e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,9.89194741123356e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,7.306170300580561e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,9.891931404126808e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,0.0004692299698945,287.6500244140625,294.1499938964844,287.8314514160156,284.9319763183594,289.67950439453125,288.08624267578125,286.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069239714363e-09,0.0010009777033701,-0.0147165292873978,0.0,0.0,0.0,-0.0077768983319401,60.0,0.6951347589492798,-0.0,-6.831454868461152e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.383017459185794e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.880782454274596e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,7.297923002624884e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,9.880766447167844e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,0.0004687003674916,287.6431579589844,294.1499938964844,287.77294921875,284.9000549316406,289.6462097167969,288.02496337890625,286.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846808814879978e-09,0.0009998467285186,-0.0143700521439313,0.0,0.0,0.0,-0.007711331360042,60.0,0.6484346985816956,-0.0,-6.816024722411387e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.383017459185794e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.880782454274596e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,7.297923002624884e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,9.880766447167844e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,0.0004687003674916,287.6431579589844,294.1499938964844,287.77294921875,284.9000549316406,289.6462097167969,288.02496337890625,286.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846808814879978e-09,0.0009998467285186,-0.0143700521439313,0.0,0.0,0.0,-0.007711331360042,60.0,0.6484346985816956,-0.0,-6.816024722411387e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,9.3712005764246e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.868337656371295e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,7.288732012966648e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,9.868322376860306e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,0.0004681100836023,287.63629150390625,294.1499938964844,287.7158203125,284.8670349121094,289.612548828125,287.96588134765625,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699415606130742e-09,0.0009985864162445,-0.0139839285984635,0.0,0.0,0.0,-0.0076382621191442,60.0,0.6031118631362915,-0.0,-6.798849483402591e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,9.3712005764246e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.868337656371295e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,7.288732012966648e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,9.868322376860306e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,0.0004681100836023,287.63629150390625,294.1499938964844,287.7158203125,284.8670349121094,289.612548828125,287.96588134765625,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699415606130742e-09,0.0009985864162445,-0.0139839285984635,0.0,0.0,0.0,-0.0076382621191442,60.0,0.6031118631362915,-0.0,-6.798849483402591e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,9.364903962705284e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,9.86170707619749e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,7.283834565896541e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,9.861692524282262e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,0.0004677955876104,287.63287353515625,294.1499938964844,287.687744140625,284.85015869140625,289.5955505371094,287.9371643066406,286.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208904197774245e-09,0.0009979149326682,-0.0137782143428921,0.0,0.0,0.0,-0.0075993337668478,60.0,0.5809473991394043,-0.0,-6.789708351107039e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,9.358388342661784e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.854845848167316e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,7.278766133822501e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,9.854830568656324e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,0.0004674700903706,287.6294860839844,294.1499938964844,287.65997314453125,284.83306884765625,289.5784912109375,287.9089660644531,286.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628755713011e-09,0.0009972200496122,-0.0135653307661414,0.0,0.0,0.0,-0.0075590489432215,60.0,0.5590857863426208,-0.0,-6.78025458000775e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,9.344799764221534e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.840536949923262e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,7.268197805387899e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,9.840521670412272e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0004667913599405,287.6226806640625,294.1499938964844,287.605224609375,284.7981872558594,289.54412841796875,287.8540954589844,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370176303642893e-09,0.0009957711445167,-0.0131214028224349,0.0,0.0,0.0,-0.0074750441126525,60.0,0.5162120461463928,-0.0,-6.760562598628894e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,9.344799764221534e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.840536949923262e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,7.268197805387899e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,9.840521670412272e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0004667913599405,287.6226806640625,294.1499938964844,287.605224609375,284.7981872558594,289.54412841796875,287.8540954589844,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370176303642893e-09,0.0009957711445167,-0.0131214028224349,0.0,0.0,0.0,-0.0074750441126525,60.0,0.5162120461463928,-0.0,-6.760562598628894e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.330638567917048e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.825624147197232e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,7.257182733155787e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.825608867686242e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,0.0004660839622374,287.6159362792969,294.1499938964844,287.5514221191406,284.7626037597656,289.5094909667969,287.8011474609375,286.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193583341167596e-09,0.000994261004962,-0.0126587599515914,0.0,0.0,0.0,-0.0073874993249773,60.0,0.4744234383106231,-0.0,-6.74007125667231e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.330638567917048e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.825624147197232e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,7.257182733155787e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.825608867686242e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,0.0004660839622374,287.6159362792969,294.1499938964844,287.5514221191406,284.7626037597656,289.5094909667969,287.8011474609375,286.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193583341167596e-09,0.000994261004962,-0.0126587599515914,0.0,0.0,0.0,-0.0073874993249773,60.0,0.4744234383106231,-0.0,-6.74007125667231e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.316096839029342e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.81031043920666e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,7.245872257044539e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,9.810295887291431e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,0.0004653575888369,287.6092224121094,294.1499938964844,287.4984130859375,284.7263488769531,289.4745178222656,287.7500915527344,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012251058644779e-09,0.0009927104692906,-0.0121836932376027,0.0,0.0,0.0,-0.0072976052761077,60.0,0.4336335361003876,-0.0,-6.71906263960409e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.316096839029342e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.81031043920666e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,7.245872257044539e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,9.810295887291431e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,0.0004653575888369,287.6092224121094,294.1499938964844,287.4984130859375,284.7263488769531,289.4745178222656,287.7500915527344,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012251058644779e-09,0.0009927104692906,-0.0121836932376027,0.0,0.0,0.0,-0.0072976052761077,60.0,0.4336335361003876,-0.0,-6.71906263960409e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,9.301341196987778e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,9.79477190412581e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,7.234395889099687e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,9.794758079806344e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,0.0004646205343306,287.6025695800781,294.1499938964844,287.4460754394531,284.6895446777344,289.4393310546875,287.70068359375,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828266675360737e-09,0.0009911372326314,-0.0117016704753041,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3936897814273834,-0.0,-6.69777975303987e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,9.301341196987778e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,9.79477190412581e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,7.234395889099687e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,9.794758079806344e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,0.0004646205343306,287.6025695800781,294.1499938964844,287.4460754394531,284.6895446777344,289.4393310546875,287.70068359375,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828266675360737e-09,0.0009911372326314,-0.0117016704753041,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3936897814273834,-0.0,-6.69777975303987e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,9.293931361753494e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.78696916718036e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,7.228631875477731e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,9.786954615265132e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0004642503918148,287.5992431640625,294.1499938964844,287.42010498046875,284.6709899902344,289.421630859375,287.6766052246094,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3740205764770508,-0.0,-6.687104558977809e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.286528074881062e-05,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.779172978596762e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,7.222873682621866e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.779158426681532e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.0004638805694412,287.595947265625,294.1499938964844,287.3942565917969,284.6523132324219,289.40386962890625,287.65289306640625,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643556206218591e-09,0.0009895577095448,-0.0112177357077598,0.0,0.0,0.0,-0.0071148267015814,60.0,0.3545206487178802,-0.0,-6.676447128484142e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,9.271785529563203e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,9.76364826783538e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,7.211407501017675e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,9.763634443515912e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,0.000463144184323,287.58935546875,294.1499938964844,287.3428039550781,284.61474609375,289.3681945800781,287.6064147949219,286.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361255213618,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3159542679786682,-0.0,-6.655250928133682e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,9.271785529563203e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,9.76364826783538e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,7.211407501017675e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,9.763634443515912e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,0.000463144184323,287.58935546875,294.1499938964844,287.3428039550781,284.61474609375,289.3681945800781,287.6064147949219,286.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361255213618,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3159542679786682,-0.0,-6.655250928133682e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.257228521164508e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,9.748318552738056e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,7.200084655778483e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.74830545601435e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,0.0004624170542228,287.58282470703125,294.1499938964844,287.2915954589844,284.5769348144531,289.332275390625,287.5612487792969,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229326359906e-09,0.0009864337043836,-0.0102605735883116,0.0,0.0,0.0,-0.0069337179884314,60.0,0.2779281139373779,-0.0,-6.634354576817715e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.257228521164508e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,9.748318552738056e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,7.200084655778483e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.74830545601435e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,0.0004624170542228,287.58282470703125,294.1499938964844,287.2915954589844,284.5769348144531,289.332275390625,287.5612487792969,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229326359906e-09,0.0009864337043836,-0.0102605735883116,0.0,0.0,0.0,-0.0069337179884314,60.0,0.2779281139373779,-0.0,-6.634354576817715e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,9.242950909538196e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,9.733283513924108e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,7.188980089267716e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,9.7332704172004e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,0.0004617038648575,287.5763244628906,294.1499938964844,287.24041748046875,284.5389709472656,289.2961730957031,287.5172424316406,286.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002032880044226e-09,0.0009849113412201,-0.0097941318526864,0.0,0.0,0.0,-0.0068454626016318,60.0,0.2403188645839691,-0.0,-6.613890946027824e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
