time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083520,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,9.242950909538196e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,9.733283513924108e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,7.188980089267716e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,9.7332704172004e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,0.0004617038648575,287.5763244628906,294.1499938964844,287.24041748046875,284.5389709472656,289.2961730957031,287.5172424316406,286.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002032880044226e-09,0.0009849113412201,-0.0097941318526864,0.0,0.0,0.0,-0.0068454626016318,60.0,0.2403188645839691,-0.0,-6.613890946027824e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290588378906,0.0,0.0,9.22903054743074e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,9.71862391452305e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,7.17815273674205e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,9.718610817799345e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0004610084870364,287.56988525390625,294.1499938964844,287.189208984375,284.5009460449219,289.2598571777344,287.47430419921875,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266279117100575e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594135180115,60.0,0.2030116766691208,-0.0,-6.593968748802581e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290588378906,0.0,0.0,9.22903054743074e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,9.71862391452305e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,7.17815273674205e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,9.718610817799345e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0004610084870364,287.56988525390625,294.1499938964844,287.189208984375,284.5009460449219,289.2598571777344,287.47430419921875,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266279117100575e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594135180115,60.0,0.2030116766691208,-0.0,-6.593968748802581e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,9.222236985806376e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.711470920592546e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,7.17286893632263e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,9.71145782386884e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,0.0004606691654771,287.56671142578125,294.1499938964844,287.1635131835937,284.4819641113281,289.2416076660156,287.45318603515625,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827066678553,3.841927220804564e-09,0.0009827028261497,-0.009117417037487,0.0,0.0,0.0,-0.0067174239084124,60.0,0.1844381690025329,-0.0,-6.584258471775685e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,9.215532190864906e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,9.704410331323744e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,7.167653529904783e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.704397234600036e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0004603342677,287.5635070800781,294.1499938964844,287.13775634765625,284.4629821777344,289.22332763671875,287.43231201171875,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1658950299024582,-0.0,-6.574681066240373e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.20250968192704e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.69069660641253e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,7.157524669310078e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,9.690683509688824e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,0.0004596837679855,287.5571594238281,294.1499938964844,287.0859375,284.4251403808594,289.18658447265625,287.3911437988281,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595941322487306e-09,0.0009805993176996,-0.0084728933870792,0.0,0.0,0.0,-0.0065954774618148,60.0,0.1288493275642395,-0.0,-6.556098242072039e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.20250968192704e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.69069660641253e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,7.157524669310078e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,9.690683509688824e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,0.0004596837679855,287.5571594238281,294.1499938964844,287.0859375,284.4251403808594,289.18658447265625,287.3911437988281,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595941322487306e-09,0.0009805993176996,-0.0084728933870792,0.0,0.0,0.0,-0.0065954774618148,60.0,0.1288493275642395,-0.0,-6.556098242072039e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.189998672809452e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.677522029960528e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,7.147793803596869e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,9.677508933236822e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.0004590588214341,287.5508728027344,294.1499938964844,287.0336303710937,284.38751220703125,289.1496276855469,287.3507385253906,286.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439941220761966e-09,0.0009792651981115,-0.0080641414970159,0.0,0.0,0.0,-0.0065181413665413,60.0,0.091767594218254,-0.0,-6.538270724831818e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.189998672809452e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.677522029960528e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,7.147793803596869e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,9.677508933236822e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.0004590588214341,287.5508728027344,294.1499938964844,287.0336303710937,284.38751220703125,289.1496276855469,287.3507385253906,286.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439941220761966e-09,0.0009792651981115,-0.0080641414970159,0.0,0.0,0.0,-0.0065181413665413,60.0,0.091767594218254,-0.0,-6.538270724831818e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,9.178061736747622e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.664951357990505e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,7.138509681681171e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,9.66493898886256e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0004584625421557,287.5446472167969,294.1499938964844,286.98065185546875,284.3501892089844,289.1124572753906,287.3110046386719,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995689027,3.291090511226002e-09,0.000977992429398,-0.0076741189695894,0.0,0.0,0.0,-0.0064443494193255,60.0,0.0545254573225975,-0.0,-6.521283069105266e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,9.178061736747622e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.664951357990505e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,7.138509681681171e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,9.66493898886256e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0004584625421557,287.5446472167969,294.1499938964844,286.98065185546875,284.3501892089844,289.1124572753906,287.3110046386719,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995689027,3.291090511226002e-09,0.000977992429398,-0.0076741189695894,0.0,0.0,0.0,-0.0064443494193255,60.0,0.0545254573225975,-0.0,-6.521283069105266e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.166686504613608e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.652972948970272e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,7.129662117222324e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,9.652960579842328e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0004578943480737,287.5384521484375,294.1499938964844,286.9268493652344,284.3132629394531,289.0750427246094,287.27178955078125,286.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.007302442099899,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0170448925346136,-0.0,-6.505114669153046e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.166686504613608e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.652972948970272e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,7.129662117222324e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,9.652960579842328e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0004578943480737,287.5384521484375,294.1499938964844,286.9268493652344,284.3132629394531,289.0750427246094,287.27178955078125,286.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.007302442099899,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0170448925346136,-0.0,-6.505114669153046e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.16125500225462e-05,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,9.647252591094002e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,7.125436968635768e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.647240221966058e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0004576230421662,287.535400390625,294.1499938964844,286.8996276855469,284.2949523925781,289.0562438964844,287.2523803710937,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815077156631787e-09,0.0009762001573108,-0.007124959025532,0.0,0.0,0.0,-0.0063404496759176,60.0,-0.0018545804778113,-0.0,-6.497401017213633e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.155951556749642e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.641667566029356e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,7.121311500668526e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.641655196901412e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0004573581099975,287.5323181152344,294.1499938964844,286.87213134765625,284.2767944335937,289.0373840332031,287.23309326171875,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756375220604,3.015368621461789e-09,0.0009756345534697,-0.0069516566582024,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0208373423665761,-0.0,-6.489873527470992e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,9.145861986326054e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.631043212721124e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,7.113464380381629e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,9.63103084359318e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,0.0004568541189655,287.5262451171875,294.1499938964844,286.8162841796875,284.2408752441406,288.9994506835937,287.1947631835937,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614952407,2.889544603590366e-09,0.0009745585848577,-0.0066219610162079,0.0,0.0,0.0,-0.0062452848069369,60.0,-0.0591917634010314,-0.0,-6.47556532840099e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,9.145861986326054e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.631043212721124e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,7.113464380381629e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,9.63103084359318e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,0.0004568541189655,287.5262451171875,294.1499938964844,286.8162841796875,284.2408752441406,288.9994506835937,287.1947631835937,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614952407,2.889544603590366e-09,0.0009745585848577,-0.0066219610162079,0.0,0.0,0.0,-0.0062452848069369,60.0,-0.0591917634010314,-0.0,-6.47556532840099e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.136449807556346e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,9.621131175663322e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,7.106143311830238e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,9.62111953413114e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,0.0004563839756883,287.52020263671875,294.1499938964844,286.7592163085937,284.20556640625,288.96124267578125,287.15673828125,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557587713,2.772162721598192e-09,0.0009735547937452,-0.0063143852166831,0.0,0.0,0.0,-0.0061870934441685,60.0,-0.0981422439217567,-0.0,-6.462231283421715e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.136449807556346e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,9.621131175663322e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,7.106143311830238e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,9.62111953413114e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,0.0004563839756883,287.52020263671875,294.1499938964844,286.7592163085937,284.20556640625,288.96124267578125,287.15673828125,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557587713,2.772162721598192e-09,0.0009735547937452,-0.0063143852166831,0.0,0.0,0.0,-0.0061870934441685,60.0,-0.0981422439217567,-0.0,-6.462231283421715e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,9.127748489845544e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.61196856223978e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,7.099375943653286e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.611956193111836e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,0.0004559493390843,287.51422119140625,294.1499938964844,286.70074462890625,284.1709289550781,288.9226989746094,287.118896484375,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972629408352,2.663636866628849e-09,0.0009726267307996,-0.0060300128534436,0.0,0.0,0.0,-0.0061332923360168,60.0,-0.1378063708543777,-0.0,-6.449916156725521e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,9.127748489845544e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.61196856223978e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,7.099375943653286e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.611956193111836e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,0.0004559493390843,287.51422119140625,294.1499938964844,286.70074462890625,284.1709289550781,288.9226989746094,287.118896484375,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972629408352,2.663636866628849e-09,0.0009726267307996,-0.0060300128534436,0.0,0.0,0.0,-0.0061332923360168,60.0,-0.1378063708543777,-0.0,-6.449916156725521e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,9.119771129917352e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,9.603567741578443e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,7.09317100699991e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.603556100046262e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0004555508785415,287.50830078125,294.1499938964844,286.6407165527344,284.1370849609375,288.8838806152344,287.08111572265625,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.564137124849708e-09,0.0009717758512124,-0.0057692904956638,0.0,0.0,0.0,-0.0060839657671749,60.0,-0.1782654821872711,-0.0,-6.438634869709858e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,9.119771129917352e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,9.603567741578443e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,7.09317100699991e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.603556100046262e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0004555508785415,287.50830078125,294.1499938964844,286.6407165527344,284.1370849609375,288.8838806152344,287.08111572265625,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.564137124849708e-09,0.0009717758512124,-0.0057692904956638,0.0,0.0,0.0,-0.0060839657671749,60.0,-0.1782654821872711,-0.0,-6.438634869709858e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.116090222960338e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.599691111361608e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,7.090307190082967e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.599679469829424e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,0.0004553669714368,287.5053405761719,294.1499938964844,286.610107421875,284.1204528808594,288.86431884765625,287.0622253417969,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713856852613,2.5182145257929282e-09,0.0009713831823319,-0.0056489575654268,0.0,0.0,0.0,-0.0060611995868384,60.0,-0.1988810449838638,-0.0,-6.433431565255887e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.112568659475072e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,9.59598328336142e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,7.087568519636989e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.595971641829236e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0004551910969894,287.5024108886719,294.1499938964844,286.5790405273437,284.1040344238281,288.8446655273437,287.0433044433594,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710099548101,2.474287219556004e-09,0.0009710074518807,-0.0055338530801236,0.0,0.0,0.0,-0.0060394229367375,60.0,-0.2196947783231735,-0.0,-6.428456345020095e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.106167999561876e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.58924210863188e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,7.082590309437364e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.589231194695458e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.000454871362308,287.49658203125,294.1499938964844,286.5155029296875,284.0718688964844,288.8050842285156,287.0052795410156,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703270043246,2.394429765573136e-09,0.0009703246178105,-0.0053245984017848,0.0,0.0,0.0,-0.0059998338110744,60.0,-0.2621555626392364,-0.0,-6.419416109793019e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.106167999561876e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.58924210863188e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,7.082590309437364e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.589231194695458e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.000454871362308,287.49658203125,294.1499938964844,286.5155029296875,284.0718688964844,288.8050842285156,287.0052795410156,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703270043246,2.394429765573136e-09,0.0009703246178105,-0.0053245984017848,0.0,0.0,0.0,-0.0059998338110744,60.0,-0.2621555626392364,-0.0,-6.419416109793019e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.10053713596426e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.58331293077208e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,7.078210182953626e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.583301289239898e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,0.0004545901028905,287.4908142089844,294.1499938964844,286.45001220703125,284.0406494140625,288.76513671875,286.9669189453125,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260684333,2.3241677471474982e-09,0.0009697237401269,-0.0051404861733317,0.0,0.0,0.0,-0.0059650018811225,60.0,-0.3057094514369964,-0.0,-6.411467978750808e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.10053713596426e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.58331293077208e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,7.078210182953626e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.583301289239898e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,0.0004545901028905,287.4908142089844,294.1499938964844,286.45001220703125,284.0406494140625,288.76513671875,286.9669189453125,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260684333,2.3241677471474982e-09,0.0009697237401269,-0.0051404861733317,0.0,0.0,0.0,-0.0059650018811225,60.0,-0.3057094514369964,-0.0,-6.411467978750808e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.094716369872911e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.577183664077892e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,7.073683082126081e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.577172750141472e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,0.0004542993556242,287.4850769042969,294.1499938964844,286.3788146972656,284.008544921875,288.7247009277344,286.9280700683594,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.2515473929729524e-09,0.0009691027808003,-0.004950194619596,0.0,0.0,0.0,-0.0059290006756782,60.0,-0.3515674173831939,-0.0,-6.4032576574391e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.094716369872911e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.577183664077892e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,7.073683082126081e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.577172750141472e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,0.0004542993556242,287.4850769042969,294.1499938964844,286.3788146972656,284.008544921875,288.7247009277344,286.9280700683594,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.2515473929729524e-09,0.0009691027808003,-0.004950194619596,0.0,0.0,0.0,-0.0059290006756782,60.0,-0.3515674173831939,-0.0,-6.4032576574391e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.088026854442433e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.57013908191584e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,7.068480044836178e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.57012816797942e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.0004539652145467,287.4794006347656,294.1499938964844,286.2987670898437,283.973876953125,288.68365478515625,286.8885803222656,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913085609,2.168095480925558e-09,0.0009683891548775,-0.0047315191477537,0.0,0.0,0.0,-0.0058876299299299,60.0,-0.4023876190185547,-0.0,-6.393830176421035e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.088026854442433e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.57013908191584e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,7.068480044836178e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.57012816797942e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.0004539652145467,287.4794006347656,294.1499938964844,286.2987670898437,283.973876953125,288.68365478515625,286.8885803222656,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913085609,2.168095480925558e-09,0.0009683891548775,-0.0047315191477537,0.0,0.0,0.0,-0.0058876299299299,60.0,-0.4023876190185547,-0.0,-6.393830176421035e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.084672637982294e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,9.566606604494154e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,7.065870886435732e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.566595690557732e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,0.0004537976637948,287.4765930175781,294.1499938964844,286.255615234375,283.95556640625,288.6628723144531,286.8686218261719,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680334478616,2.1262547278411152e-09,0.0009680313523858,-0.0046218805946409,0.0,0.0,0.0,-0.0058668875135481,60.0,-0.4297545850276947,-0.0,-6.389105777770966e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.081539610633628e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,9.563306957716122e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,7.063434168230742e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.5632960437797e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,0.0004536411433946,287.4737854003906,294.1499938964844,286.21051025390625,283.9366455078125,288.64190673828125,286.8484191894531,286.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967699161265,2.087165329456297e-09,0.0009676970657892,-0.0045194514095783,0.0,0.0,0.0,-0.0058475090190768,60.0,-0.4583671987056732,-0.0,-6.384693307381896e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.076671267393976e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.55818104557693e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,7.059647759888321e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.558170131640507e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,0.0004533980099949,287.4682006835937,294.1499938964844,286.11474609375,283.8970031738281,288.599365234375,286.8071594238281,286.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967179541476,2.0264177003070927e-09,0.0009671775042079,-0.0043602688238024,0.0,0.0,0.0,-0.0058173933066427,60.0,-0.5192610621452332,-0.0,-6.377839412152754e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.076671267393976e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.55818104557693e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,7.059647759888321e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.558170131640507e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,0.0004533980099949,287.4682006835937,294.1499938964844,286.11474609375,283.8970031738281,288.599365234375,286.8071594238281,286.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967179541476,2.0264177003070927e-09,0.0009671775042079,-0.0043602688238024,0.0,0.0,0.0,-0.0058173933066427,60.0,-0.5192610621452332,-0.0,-6.377839412152754e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.074962872546166e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.556381701258942e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,7.05831844243221e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.55637078732252e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,0.0004533126484602,287.4626770019531,294.1499938964844,286.0120849609375,283.8550109863281,288.55584716796875,286.76373291015625,286.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669964783824,2.005029253737689e-09,0.000966994499322,-0.0043042227625846,0.0,0.0,0.0,-0.0058067897334694,60.0,-0.5851724743843079,-0.0,-6.375427830107584e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.074962872546166e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.556381701258942e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,7.05831844243221e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.55637078732252e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,0.0004533126484602,287.4626770019531,294.1499938964844,286.0120849609375,283.8550109863281,288.55584716796875,286.76373291015625,286.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669964783824,2.005029253737689e-09,0.000966994499322,-0.0043042227625846,0.0,0.0,0.0,-0.0058067897334694,60.0,-0.5851724743843079,-0.0,-6.375427830107584e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
