time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085860,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,9.077419963432476e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.558969031786546e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,7.060229836497456e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.558958845445886e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,0.0004534354084171,287.4571838378906,294.1499938964844,285.9032287597656,283.81072998046875,288.5112609863281,286.7164001464844,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672573651187,2.0355495067292395e-09,0.0009672553278505,-0.0043841977603733,0.0,0.0,0.0,-0.0058219190686941,60.0,-0.6556298136711121,-0.0,-6.378869699119606e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,9.077419963432476e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.558969031786546e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,7.060229836497456e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.558958845445886e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,0.0004534354084171,287.4571838378906,294.1499938964844,285.9032287597656,283.81072998046875,288.5112609863281,286.7164001464844,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672573651187,2.0355495067292395e-09,0.0009672553278505,-0.0043841977603733,0.0,0.0,0.0,-0.0058219190686941,60.0,-0.6556298136711121,-0.0,-6.378869699119606e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.084291377803312e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.566204971633852e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.065573299769312e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.56619405769743e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,0.0004537786298897,287.4517517089844,294.1499938964844,285.7888488769531,283.76434326171875,288.4653625488281,286.6620483398437,286.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679886279627,2.121063324977968e-09,0.0009679865324869,-0.0046082772314548,0.0,0.0,0.0,-0.0058643114753067,60.0,-0.7305837273597717,-0.0,-6.388519580013964e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.084291377803312e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.566204971633852e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.065573299769312e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.56619405769743e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,0.0004537786298897,287.4517517089844,294.1499938964844,285.7888488769531,283.76434326171875,288.4653625488281,286.6620483398437,286.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679886279627,2.121063324977968e-09,0.0009679865324869,-0.0046082772314548,0.0,0.0,0.0,-0.0058643114753067,60.0,-0.7305837273597717,-0.0,-6.388519580013964e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.088953083846718e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,9.57111406023614e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,7.069199637044221e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,9.57110387389548e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,0.000454011518741,287.4490661621094,294.1499938964844,285.7297668457031,283.7403564453125,288.4419860839844,286.632080078125,286.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849064797,2.179099567456433e-09,0.0009684827527962,-0.0047603547573089,0.0,0.0,0.0,-0.005893082357943,60.0,-0.7693639397621155,-0.0,-6.395072915665878e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,9.094178676605225e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.576616866979748e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.073263986967504e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,9.576606680639088e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,0.0004542725509963,287.44635009765625,294.1499938964844,285.6695556640625,283.71588134765625,288.41827392578125,286.5997009277344,286.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.2441628555469606e-09,0.0009690390434116,-0.0049308449961245,0.0,0.0,0.0,-0.0059253368526697,60.0,-0.8090734481811523,-0.0,-6.402423480267316e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.105009667109698e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.58802193053998e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.081688090693206e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.588012471795082e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0004548135912045,287.4410095214844,294.1499938964844,285.5460510253906,283.66552734375,288.36981201171875,286.5277709960937,286.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946401037,2.3790152070546355e-09,0.0009701922535896,-0.0052842069417238,0.0,0.0,0.0,-0.005992189515382,60.0,-0.8908922076225281,-0.0,-6.417672437919465e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.105009667109698e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.58802193053998e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.081688090693206e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.588012471795082e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0004548135912045,287.4410095214844,294.1499938964844,285.5460510253906,283.66552734375,288.36981201171875,286.5277709960937,286.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946401037,2.3790152070546355e-09,0.0009701922535896,-0.0052842069417238,0.0,0.0,0.0,-0.005992189515382,60.0,-0.8908922076225281,-0.0,-6.417672437919465e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.114413114730267e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.597924508852884e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,7.089001155691221e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.597914322512224e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0004552832979243,287.4356994628906,294.1499938964844,285.4189758300781,283.6134338378906,288.3200378417969,286.4467468261719,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496080453440186e-09,0.0009711933671496,-0.0055909589864313,0.0,0.0,0.0,-0.0060502244159579,60.0,-0.9754166007041932,-0.0,-6.43092405994139e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.114413114730267e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.597924508852884e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,7.089001155691221e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.597914322512224e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0004552832979243,287.4356994628906,294.1499938964844,285.4189758300781,283.6134338378906,288.3200378417969,286.4467468261719,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496080453440186e-09,0.0009711933671496,-0.0055909589864313,0.0,0.0,0.0,-0.0060502244159579,60.0,-0.9754166007041932,-0.0,-6.43092405994139e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.121635230258109e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.605529339751227e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,7.094618194969371e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,9.60551988100633e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,0.0004556440981104,287.430419921875,294.1499938964844,285.2890014648437,283.5596923828125,288.2689514160156,286.3576354980469,286.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265114203095,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0620731115341189,-0.0,-6.441109690058512e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.121635230258109e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.605529339751227e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,7.094618194969371e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,9.60551988100633e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,0.0004556440981104,287.430419921875,294.1499938964844,285.2890014648437,283.5596923828125,288.2689514160156,286.3576354980469,286.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265114203095,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0620731115341189,-0.0,-6.441109690058512e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.120199683820827e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.604018123354764e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,7.093502063071355e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.604007937014104e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004555723862722,287.4252014160156,294.1499938964844,285.1568298339844,283.5045166015625,288.21636962890625,286.26226806640625,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567997592350934e-09,0.0009718091459944,-0.005779406055808,0.0,0.0,0.0,-0.0060858805663883,60.0,-1.1501487493515017,-0.0,-6.439071853492352e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.120199683820827e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.604018123354764e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,7.093502063071355e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.604007937014104e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004555723862722,287.4252014160156,294.1499938964844,285.1568298339844,283.5045166015625,288.21636962890625,286.26226806640625,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567997592350934e-09,0.0009718091459944,-0.005779406055808,0.0,0.0,0.0,-0.0060858805663883,60.0,-1.1501487493515017,-0.0,-6.439071853492352e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,9.112569387070836e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.595981828169896e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,7.087566336849704e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.595972369425e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,0.0004551912134047,287.422607421875,294.1499938964844,285.090087890625,283.4764709472656,288.1895751953125,286.2160339355469,286.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1939022541046145,-0.0,-6.42829647290455e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.105593926506116e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.58863674895838e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,7.082141382852569e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.58862729021348e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,0.0004548427823465,287.4200439453125,294.1499938964844,285.0230407714844,283.4481201171875,288.1624450683594,286.17120361328125,286.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385928787873581e-09,0.0009702521492727,-0.0053023225627839,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2376405000686646,-0.0,-6.4184540349288e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.089399827644228e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.571583359502256e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.069545972626656e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,9.571573900757356e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0004540338413789,287.4149169921875,294.1499938964844,284.88836669921875,283.39068603515625,288.1072998046875,286.0861511230469,286.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3250657320022583,-0.0,-6.39563424442713e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.089399827644228e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.571583359502256e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.069545972626656e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,9.571573900757356e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0004540338413789,287.4149169921875,294.1499938964844,284.88836669921875,283.39068603515625,288.1072998046875,286.0861511230469,286.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733755782246,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3250657320022583,-0.0,-6.39563424442713e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.071548993233593e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.552785923006012e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,7.055661990307271e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,9.552776464261116e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.0004531421873252,287.40985107421875,294.1499938964844,284.7534484863281,283.3324279785156,288.0509033203125,286.0096435546875,286.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961578233178329e-09,0.0009666234836913,-0.0041903634555637,0.0,0.0,0.0,-0.0057852519676089,60.0,-1.4121809005737305,-0.0,-6.370528637944517e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.071548993233593e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.552785923006012e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,7.055661990307271e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,9.552776464261116e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.0004531421873252,287.40985107421875,294.1499938964844,284.7534484863281,283.3324279785156,288.0509033203125,286.0096435546875,286.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961578233178329e-09,0.0009666234836913,-0.0041903634555637,0.0,0.0,0.0,-0.0057852519676089,60.0,-1.4121809005737305,-0.0,-6.370528637944517e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.05590786715038e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.536314610159025e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,7.043495861580595e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.536305151414126e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004523608658928,287.40484619140625,294.1499938964844,284.6189270019531,283.27362060546875,287.99322509765625,285.9421081542969,286.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666117457793007e-09,0.0009649561252444,-0.0036794720217585,0.0,0.0,0.0,-0.0056885974481701,60.0,-1.4989162683486938,-0.0,-6.348569314695851e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.05590786715038e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.536314610159025e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,7.043495861580595e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.536305151414126e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004523608658928,287.40484619140625,294.1499938964844,284.6189270019531,283.27362060546875,287.99322509765625,285.9421081542969,286.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666117457793007e-09,0.0009649561252444,-0.0036794720217585,0.0,0.0,0.0,-0.0056885974481701,60.0,-1.4989162683486938,-0.0,-6.348569314695851e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.049804793903604e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.529887756798416e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,7.038749026833102e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,9.529878298053518e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0004520560032688,287.4020690917969,294.1499938964844,284.5440368652344,283.24053955078125,287.9604187011719,285.9071960449219,286.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643070516176,1.6905263855448991e-09,0.0009643053635954,-0.0034800968132913,0.0,0.0,0.0,-0.0056508779525756,60.0,-1.5474247932434082,-0.0,-6.340009406358149e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.04688859009184e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.52681657508947e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,7.036481110844761e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.526807116344572e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,0.0004519103385973,287.39990234375,294.1499938964844,284.4854736328125,283.2145080566406,287.93438720703125,285.88037109375,286.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654154480057457e-09,0.0009639941854402,-0.0033847871236503,0.0,0.0,0.0,-0.0056328456848859,60.0,-1.5855722427368164,-0.0,-6.33592023291385e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.045907063409686e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.525783389108256e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,7.035717135295272e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.525773930363356e-05,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,0.0004518613277468,287.3974609375,294.1499938964844,284.4193725585937,283.1849060058594,287.9044494628906,285.8499755859375,286.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418859605238367e-09,0.0009638891206122,-0.0033526387996971,0.0,0.0,0.0,-0.0056267632171511,60.0,-1.6290010213851929,-0.0,-6.33454106946374e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,9.047261846717448e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.527209476800635e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,7.036771421553567e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.527200745651498e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,0.0004519289941526,287.3949890136719,294.1499938964844,284.3537902832031,283.1553649902344,287.87420654296875,285.818603515625,286.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640346979722,1.6587252682498382e-09,0.00096403300995,-0.003396765096113,0.0,0.0,0.0,-0.0056351106613874,60.0,-1.672518610954285,-0.0,-6.336433955311804e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,9.055839473148808e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.536242578178644e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,7.043442747090012e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.536233847029509e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0004523574898485,287.39013671875,294.1499938964844,284.2244873046875,283.0964660644531,287.8128967285156,285.749755859375,286.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.765516066676298e-09,0.0009649459971114,-0.0036766019184142,0.0,0.0,0.0,-0.0056880502961575,60.0,-1.759679079055786,-0.0,-6.34844568025983e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,9.055839473148808e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.536242578178644e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,7.043442747090012e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.536233847029509e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0004523574898485,287.39013671875,294.1499938964844,284.2244873046875,283.0964660644531,287.8128967285156,285.749755859375,286.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.765516066676298e-09,0.0009649459971114,-0.0036766019184142,0.0,0.0,0.0,-0.0056880502961575,60.0,-1.759679079055786,-0.0,-6.34844568025983e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.067742939805612e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.54877759795636e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,7.052700675558299e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,9.54876813921146e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,0.0004529520811047,287.38531494140625,294.1499938964844,284.0982360839844,283.0381774902344,287.7503662109375,285.6688232421875,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662154479883,1.913740055314861e-09,0.0009662135271355,-0.0040650088340044,0.0,0.0,0.0,-0.0057615316472947,60.0,-1.846310377120972,-0.0,-6.365137039665569e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.067742939805612e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.54877759795636e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,7.052700675558299e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,9.54876813921146e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,0.0004529520811047,287.38531494140625,294.1499938964844,284.0982360839844,283.0381774902344,287.7503662109375,285.6688232421875,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662154479883,1.913740055314861e-09,0.0009662135271355,-0.0040650088340044,0.0,0.0,0.0,-0.0057615316472947,60.0,-1.846310377120972,-0.0,-6.365137039665569e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.076418064069004e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,9.557912562740968e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.059447671053931e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.55790383159183e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0004533854371402,287.3805236816406,294.1499938964844,283.9757385253906,282.98077392578125,287.68670654296875,285.57623291015625,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021742773195001e-09,0.0009671372827142,-0.0043480191379785,0.0,0.0,0.0,-0.0058150743134319,60.0,-1.9308828115463257,-0.0,-6.37731218944282e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.076418064069004e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,9.557912562740968e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.059447671053931e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.55790383159183e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0004533854371402,287.3805236816406,294.1499938964844,283.9757385253906,282.98077392578125,287.68670654296875,285.57623291015625,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021742773195001e-09,0.0009671372827142,-0.0043480191379785,0.0,0.0,0.0,-0.0058150743134319,60.0,-1.9308828115463257,-0.0,-6.37731218944282e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.079076698981224e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.560712351230904e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,7.061515498207882e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.560703620081767e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0004535182670224,287.37579345703125,294.1499938964844,283.85760498046875,282.9245910644531,287.6220092773437,285.47711181640625,286.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422092799,2.0547916701474382e-09,0.0009674200555309,-0.0044346200302243,0.0,0.0,0.0,-0.0058314590714871,60.0,-2.011831998825073,-0.0,-6.381040407177352e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.079076698981224e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.560712351230904e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,7.061515498207882e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.560703620081767e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0004535182670224,287.37579345703125,294.1499938964844,283.85760498046875,282.9245910644531,287.6220092773437,285.47711181640625,286.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422092799,2.0547916701474382e-09,0.0009674200555309,-0.0044346200302243,0.0,0.0,0.0,-0.0058314590714871,60.0,-2.011831998825073,-0.0,-6.381040407177352e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.078859875444324e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.56048388616182e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,7.061346695991233e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.560475155012682e-05,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.0004535074112936,287.3734436035156,294.1499938964844,283.8003845214844,282.8970947265625,287.5893249511719,285.4268493652344,286.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986351117,2.0520476429197743e-09,0.0009673965978436,-0.0044274292886257,0.0,0.0,0.0,-0.0058300988748669,60.0,-2.0507683753967285,-0.0,-6.38073061054456e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.078438597498462e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.560039325151592e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,7.061018550302833e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.560031321598216e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,0.0004534863692242,287.37109375,294.1499938964844,283.7445373535156,282.8699951171875,287.5564270019531,285.3765869140625,286.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673534077592,2.046756097939806e-09,0.000967351370491,-0.0044135632924735,0.0,0.0,0.0,-0.0058274758048355,60.0,-2.088637590408325,-0.0,-6.380133754646522e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.078562288777904e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.560170292388648e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,7.061115320539102e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.560162288835272e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,0.0004534925683401,287.366455078125,294.1499938964844,283.6371765136719,282.8173217773437,287.4901123046875,285.27587890625,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673659224063,2.0482269214028284e-09,0.0009673638851381,-0.0044174180366098,0.0,0.0,0.0,-0.0058282045647501,60.0,-2.161799192428589,-0.0,-6.38030002164669e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.078562288777904e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.560170292388648e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,7.061115320539102e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.560162288835272e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,0.0004534925683401,287.366455078125,294.1499938964844,283.6371765136719,282.8173217773437,287.4901123046875,285.27587890625,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673659224063,2.0482269214028284e-09,0.0009673638851381,-0.0044174180366098,0.0,0.0,0.0,-0.0058282045647501,60.0,-2.161799192428589,-0.0,-6.38030002164669e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.082631731871516e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.56445510382764e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,7.06427963450551e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.564447100274263e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.000453695829492,287.3618469238281,294.1499938964844,283.5361633300781,282.7669677734375,287.4231262207031,285.172119140625,286.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677989874035,2.098845319764564e-09,0.0009677968919277,-0.0045500569976866,0.0,0.0,0.0,-0.0058532990515232,60.0,-2.2315673828125,-0.0,-6.38601136415673e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
