time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088200,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.082631731871516e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.56445510382764e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,7.06427963450551e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.564447100274263e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.000453695829492,287.3618469238281,294.1499938964844,283.5361633300781,282.7669677734375,287.4231262207031,285.172119140625,286.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677989874035,2.098845319764564e-09,0.0009677968919277,-0.0045500569976866,0.0,0.0,0.0,-0.0058532990515232,60.0,-2.2315673828125,-0.0,-6.38601136415673e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.07442590687424e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.555814176565036e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.05789789208211e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.55580617301166e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004532859602477,287.3572998046875,294.1499938964844,283.4422302246094,282.71923828125,287.35565185546875,285.07147216796875,286.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669243008829,1.9965362696439115e-09,0.0009669222636148,-0.0042819674126803,0.0,0.0,0.0,-0.0058025810867547,60.0,-2.2953643798828125,-0.0,-6.374470018499778e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.07442590687424e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.555814176565036e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.05789789208211e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.55580617301166e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004532859602477,287.3572998046875,294.1499938964844,283.4422302246094,282.71923828125,287.35565185546875,285.07147216796875,286.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669243008829,1.9965362696439115e-09,0.0009669222636148,-0.0042819674126803,0.0,0.0,0.0,-0.0058025810867547,60.0,-2.2953643798828125,-0.0,-6.374470018499778e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.067932842299342e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.548976231599228e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,7.052846922306344e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.548968228045852e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0004529615980572,287.3544006347656,294.1499938964844,283.3860778808594,282.6902770996094,287.3122863769531,285.0125732421875,286.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966231804341,1.915585245981788e-09,0.0009662298834882,-0.0040698437951505,0.0,0.0,0.0,-0.005762449465692,60.0,-2.3326399326324463,-0.0,-6.365344518144411e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,9.065579070011154e-05,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.546498040435836e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,7.051016291370615e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.54649003688246e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,0.0004528440185822,287.352783203125,294.1499938964844,283.35595703125,282.674560546875,287.2878723144531,284.9807434082031,286.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659806964918,1.8862338357905632e-09,0.0009659788338467,-0.0039929314516484,0.0,0.0,0.0,-0.0057478984817862,60.0,-2.352733612060547,-0.0,-6.362037652252185e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.06266795936972e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.54343195189722e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.048752013361081e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.543423948343845e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,0.0004526986158452,287.3505249023437,294.1499938964844,283.31591796875,282.6534729003906,287.2538757324219,284.9379272460937,286.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656702168285,1.849927100394666e-09,0.0009656683541834,-0.0038977928925305,0.0,0.0,0.0,-0.0057298992760479,60.0,-2.379577398300171,-0.0,-6.357948478807884e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.0599394752644e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.540558676235378e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,7.046630344120786e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.540551400277764e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0004525623226072,287.3482971191406,294.1499938964844,283.278076171875,282.63330078125,287.2198791503906,284.89654541015625,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.815896544243856e-09,0.0009653773158788,-0.0038086187560111,0.0,0.0,0.0,-0.00571302883327,60.0,-2.4050936698913574,-0.0,-6.35411652183393e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.054824477061628e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.53517301240936e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,7.04265185049735e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.535165008855984e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004523068491835,287.3439025878906,294.1499938964844,283.2091979980469,282.5957946777344,287.1518859863281,284.81756591796875,286.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520996875575179e-09,0.0009648317936807,-0.0036414447240531,0.0,0.0,0.0,-0.0056814020499587,60.0,-2.452139377593994,-0.0,-6.34693577694634e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.054824477061628e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.53517301240936e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,7.04265185049735e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.535165008855984e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004523068491835,287.3439025878906,294.1499938964844,283.2091979980469,282.5957946777344,287.1518859863281,284.81756591796875,286.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520996875575179e-09,0.0009648317936807,-0.0036414447240531,0.0,0.0,0.0,-0.0056814020499587,60.0,-2.452139377593994,-0.0,-6.34693577694634e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.049918298842384e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.530005627311766e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,7.038835610728711e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.529998351354152e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0004520617658272,287.3395080566406,294.1499938964844,283.1499938964844,282.5624389648437,287.0840148925781,284.7440795898437,286.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908953126559823e-09,0.0009643083903938,-0.0034810637589544,0.0,0.0,0.0,-0.005651060026139,60.0,-2.4928231239318848,-0.0,-6.340051328379559e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.049918298842384e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.530005627311766e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,7.038835610728711e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.529998351354152e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0004520617658272,287.3395080566406,294.1499938964844,283.1499938964844,282.5624389648437,287.0840148925781,284.7440795898437,286.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908953126559823e-09,0.0009643083903938,-0.0034810637589544,0.0,0.0,0.0,-0.005651060026139,60.0,-2.4928231239318848,-0.0,-6.340051328379559e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.045034676091744e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.52486298047006e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.035036833258346e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.524855704512448e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,0.0004518178175203,287.3351745605469,294.1499938964844,283.09649658203125,282.5314636230469,287.0163879394531,284.6756896972656,286.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299801508523615e-09,0.0009637874900363,-0.0033214404247701,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.528504133224488,-0.0,-6.333202406949567e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.045034676091744e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.52486298047006e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.035036833258346e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.524855704512448e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,0.0004518178175203,287.3351745605469,294.1499938964844,283.09649658203125,282.5314636230469,287.0163879394531,284.6756896972656,286.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299801508523615e-09,0.0009637874900363,-0.0033214404247701,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.528504133224488,-0.0,-6.333202406949567e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.040224540513007e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.519798186374828e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.031295535853133e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.519790182821453e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.000451577536296,287.3309020996094,294.1499938964844,283.04425048828125,282.5008850097656,286.94903564453125,284.6122436523437,286.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5618433952331543,-0.0,-6.326460777472678e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.040224540513007e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.519798186374828e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.031295535853133e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.519790182821453e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.000451577536296,287.3309020996094,294.1499938964844,283.04425048828125,282.5008850097656,286.94903564453125,284.6122436523437,286.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5618433952331543,-0.0,-6.326460777472678e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.038036660058424e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.517493890598416e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.029593689367175e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.517486614640802e-05,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,0.0004514682514127,287.3287658691406,294.1499938964844,283.01861572265625,282.4857482910156,286.9154968261719,284.5823059082031,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630425483919,1.5426864230505542e-09,0.0009630409767851,-0.0030926936306059,0.0,0.0,0.0,-0.0055775861255824,60.0,-2.5780739784240723,-0.0,-6.323394785567872e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.036380652105436e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.515749843558297e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.028305844869465e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.515742567600682e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,0.0004513855383265,287.32666015625,294.1499938964844,282.9932556152344,282.470703125,286.88201904296875,284.5532531738281,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628657135181,1.5220182891795275e-09,0.0009628642001189,-0.0030385341960936,0.0,0.0,0.0,-0.0055673397146165,60.0,-2.5941426753997803,-0.0,-6.321073442450142e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.03414693311788e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.513398254057392e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,7.026569073786959e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.513390978099778e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004512739833444,287.32244873046875,294.1499938964844,282.9435119628906,282.4408874511719,286.8153076171875,284.4965209960937,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626272367313,1.4941279324887091e-09,0.0009626257815398,-0.0029654493555426,0.0,0.0,0.0,-0.005553513765335,60.0,-2.626033306121826,-0.0,-6.317942080613649e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.03414693311788e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.513398254057392e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,7.026569073786959e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.513390978099778e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004512739833444,287.32244873046875,294.1499938964844,282.9435119628906,282.4408874511719,286.8153076171875,284.4965209960937,286.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626272367313,1.4941279324887091e-09,0.0009626257815398,-0.0029654493555426,0.0,0.0,0.0,-0.005553513765335,60.0,-2.626033306121826,-0.0,-6.317942080613649e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.023238089866936e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.501910244580358e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.018083852017298e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.501902968622744e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0004507290723267,287.3182678222656,294.1499938964844,282.8949584960937,282.4114074707031,286.7489318847656,284.44677734375,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614645387046,1.358144929852756e-09,0.0009614631999284,-0.0026091143954545,0.0,0.0,0.0,-0.0054861023090779,60.0,-2.655752658843994,-0.0,-6.302686017534144e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.023238089866936e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.501910244580358e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.018083852017298e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.501902968622744e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0004507290723267,287.3182678222656,294.1499938964844,282.8949584960937,282.4114074707031,286.7489318847656,284.44677734375,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614645387046,1.358144929852756e-09,0.0009614631999284,-0.0026091143954545,0.0,0.0,0.0,-0.0054861023090779,60.0,-2.655752658843994,-0.0,-6.302686017534144e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.014709939947352e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.492929530097172e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.011450361460447e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.492922254139556e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0004503030504565,287.31414794921875,294.1499938964844,282.84765625,282.3822326660156,286.6829528808594,284.4061584472656,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605550440028,1.2518207581635463e-09,0.0009605537634342,-0.0023304980713874,0.0,0.0,0.0,-0.0054333913139998,60.0,-2.68390154838562,-0.0,-6.29076950531271e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.014709939947352e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.492929530097172e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.011450361460447e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.492922254139556e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0004503030504565,287.31414794921875,294.1499938964844,282.84765625,282.3822326660156,286.6829528808594,284.4061584472656,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605550440028,1.2518207581635463e-09,0.0009605537634342,-0.0023304980713874,0.0,0.0,0.0,-0.0054333913139998,60.0,-2.68390154838562,-0.0,-6.29076950531271e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.009468340082094e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.487409988651052e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,7.00737364240922e-05,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.487402712693438e-05,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0004500412323977,287.31121826171875,294.1499938964844,282.8143310546875,282.3614501953125,286.6356506347656,284.3806457519531,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.703934669494629,-0.0,-6.283451625677118e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.007350308820604e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.485179180046543e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,7.005726365605369e-05,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.485171904088928e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.000449935439974,287.31005859375,294.1499938964844,282.8015441894531,282.3533935546875,286.6173095703125,284.3715209960937,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597702883183,1.160064821981166e-09,0.0009597691241651,-0.0020900566596537,0.0,0.0,0.0,-0.0053879041224718,60.0,-2.711633682250977,-0.0,-6.280495057353619e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.003861487144604e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.481505549047142e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,7.003012433415279e-05,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.481498273089528e-05,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004497611662372,287.30810546875,294.1499938964844,282.7789306640625,282.3390808105469,286.58514404296875,284.3570251464844,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009421813883818,1.0993220778132695e-09,0.0009421802824363,-0.0019479527836665,0.0,0.0,0.0,-0.00527198985219,60.0,-2.7062408924102783,-0.0,-6.275627129070926e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.006699110614136e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.484493784839287e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,7.005219958955422e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.484486508881672e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,0.0004499029309954,287.3084716796875,294.1499938964844,282.7566223144531,282.3248291015625,286.5559387207031,284.34326171875,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007540850783698,9.459479866080756e-10,0.0007540841470472,-0.0017328268149867,0.0,0.0,0.0,-0.004257071763277,60.0,-2.5713436603546143,-0.0,-6.279580588852697e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.002521983347833e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.480094740865752e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.001970516284928e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.4800881925039e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.000449694256531,287.3072509765625,294.1499938964844,282.7128601074219,282.2965393066406,286.5069274902344,284.32000732421875,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006003682501614,7.403439528097522e-10,0.0006003674934618,-0.0013460085028782,0.0,0.0,0.0,-0.0033913236111402,60.0,-2.1082770824432373,-0.0,-6.273752006791257e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.002521983347833e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.480094740865752e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.001970516284928e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.4800881925039e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.000449694256531,287.3072509765625,294.1499938964844,282.7128601074219,282.2965393066406,286.5069274902344,284.32000732421875,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006003682501614,7.403439528097522e-10,0.0006003674934618,-0.0013460085028782,0.0,0.0,0.0,-0.0033913236111402,60.0,-2.1082770824432373,-0.0,-6.273752006791257e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,2.651609065651428e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,2.7922736990149133e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,2.0623652744689025e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,2.792271516227629e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0001324532495345,287.3074645996094,294.1499938964844,282.6703186035156,282.2684936523437,286.4738464355469,284.3035583496094,286.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005214455886743,5.92673243815511e-10,0.0005214450065977,-0.0010367025388404,0.0,0.0,0.0,-0.0029006556142121,60.0,-1.6369127035140991,-0.0,-5.442740924621603e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,2.651609065651428e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,2.7922736990149133e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,2.0623652744689025e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,2.792271516227629e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0001324532495345,287.3074645996094,294.1499938964844,282.6703186035156,282.2684936523437,286.4738464355469,284.3035583496094,286.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005214455886743,5.92673243815511e-10,0.0005214450065977,-0.0010367025388404,0.0,0.0,0.0,-0.0029006556142121,60.0,-1.6369127035140991,-0.0,-5.442740924621603e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,3.38672507496085e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,3.5663866583490744e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,2.6341229386162013e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,3.5663841117639095e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0001691737998044,287.3135070800781,294.1499938964844,282.62890625,282.2406921386719,286.4541931152344,284.29986572265625,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608702972996,4.5135833959264455e-10,0.0003608698607422,-0.0008257588488049,0.0,0.0,0.0,-0.0020326820667833,60.0,-1.217889666557312,-0.0,-8.878885182639351e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,3.38672507496085e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,3.5663866583490744e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,2.6341229386162013e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,3.5663841117639095e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0001691737998044,287.3135070800781,294.1499938964844,282.62890625,282.2406921386719,286.4541931152344,284.29986572265625,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608702972996,4.5135833959264455e-10,0.0003608698607422,-0.0008257588488049,0.0,0.0,0.0,-0.0020326820667833,60.0,-1.217889666557312,-0.0,-8.878885182639351e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,3.127392483293079e-05,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,3.293297049822286e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,2.4324195692315698e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,3.293294503237121e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.0001562196121085,287.3179931640625,294.1499938964844,282.5886535644531,282.21307373046875,286.4403991699219,284.2967529296875,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336531226523,4.1721281984763436e-10,0.0003336527151986,-0.0007632068591192,0.0,0.0,0.0,-0.0018793113995343,60.0,-1.0414940118789673,-0.0,-7.571174798215452e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,3.127392483293079e-05,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,3.293297049822286e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,2.4324195692315698e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,3.293294503237121e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.0001562196121085,287.3179931640625,294.1499938964844,282.5886535644531,282.21307373046875,286.4403991699219,284.2967529296875,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336531226523,4.1721281984763436e-10,0.0003336527151986,-0.0007632068591192,0.0,0.0,0.0,-0.0018793113995343,60.0,-1.0414940118789673,-0.0,-7.571174798215452e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,3.097457010881044e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,3.2617732358630747e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,2.4091363229672424e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,3.26177068927791e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0001547242572996,287.3201599121094,294.1499938964844,282.5689697265625,282.1993408203125,286.4341735839844,284.2956848144531,286.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003289812302682,4.1173875420241757e-10,0.0003289808228146,-0.0007534872856922,0.0,0.0,0.0,-0.0018532222602516,60.0,-1.0129773616790771,-0.0,-7.426923520625905e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,3.0540100851794705e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,3.2160216505872086e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,2.3753442292218097e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,3.216019104002044e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0001525539992144,287.3224182128906,294.1499938964844,282.549560546875,282.1856689453125,286.4279479980469,284.2948303222656,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254170296713,4.070153936108767e-10,0.0003254166222177,-0.0007446337258443,0.0,0.0,0.0,-0.0018329833401367,60.0,-0.9949970841407776,-0.0,-7.220034792254637e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,2.888957169489004e-05,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,3.042212847503833e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,2.246969597763382e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,3.042210664716549e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0001443092914996,287.32696533203125,294.1499938964844,282.5115966796875,282.1584167480469,286.4162292480469,284.2938842773437,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080482711084,3.852370089596491e-10,0.0003080478927586,-0.0007047467515803,0.0,0.0,0.0,-0.0017351163551211,60.0,-0.9616130590438844,-0.0,-6.460714185863026e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,2.888957169489004e-05,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,3.042212847503833e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,2.246969597763382e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,3.042210664716549e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0001443092914996,287.32696533203125,294.1499938964844,282.5115966796875,282.1584167480469,286.4162292480469,284.2938842773437,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080482711084,3.852370089596491e-10,0.0003080478927586,-0.0007047467515803,0.0,0.0,0.0,-0.0017351163551211,60.0,-0.9616130590438844,-0.0,-6.460714185863026e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
