time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090540,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,2.579179090389516e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,2.716001290536952e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.0060308088432063e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,2.715999289648608e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0001288352359551,287.33135986328125,294.1499938964844,282.4747314453125,282.1313171386719,286.4068298339844,284.2946472167969,286.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002748073893599,3.4371894219731303e-10,0.0002748070401139,-0.0006288358708843,0.0,0.0,0.0,-0.0015479149296879,60.0,-0.8887078762054443,-0.0,-5.149454196384795e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,2.579179090389516e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,2.716001290536952e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.0060308088432063e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,2.715999289648608e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0001288352359551,287.33135986328125,294.1499938964844,282.4747314453125,282.1313171386719,286.4068298339844,284.2946472167969,286.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002748073893599,3.4371894219731303e-10,0.0002748070401139,-0.0006288358708843,0.0,0.0,0.0,-0.0015479149296879,60.0,-0.8887078762054443,-0.0,-5.149454196384795e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,2.025085996137932e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,2.132514418917708e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,1.5750689271953888e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,2.132512781827245e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0001011571584967,287.3352966308594,294.1499938964844,282.4389953613281,282.1043395996094,286.3998413085937,284.2978820800781,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000217865614104,2.7197596952355236e-10,0.0002178653376176,-0.0004971642047166,0.0,0.0,0.0,-0.0012268568389117,60.0,-0.7708667516708374,-0.0,-3.1745717166131726e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,2.025085996137932e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,2.132514418917708e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,1.5750689271953888e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,2.132512781827245e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0001011571584967,287.3352966308594,294.1499938964844,282.4389953613281,282.1043395996094,286.3998413085937,284.2978820800781,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000217865614104,2.7197596952355236e-10,0.0002178653376176,-0.0004971642047166,0.0,0.0,0.0,-0.0012268568389117,60.0,-0.7708667516708374,-0.0,-3.1745717166131726e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,1.5600202459609136e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.642777533561457e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,1.2133506970712917e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,1.6427762602688745e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,7.792618271196261e-05,287.3378601074219,294.1499938964844,282.4112243652344,282.0828552246094,286.3969421386719,284.30108642578125,286.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668933837208,2.0857565674603507e-10,0.000166893179994,-0.000381455902243,0.0,0.0,0.0,-0.0009399611735716,60.0,-0.6102400422096252,-0.0,-1.8839036997064795e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,1.4510109394905156e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,1.527985295979306e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,1.128565509134205e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,1.527984204585664e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,7.24809433449991e-05,287.3383483886719,294.1499938964844,282.4043884277344,282.0774841308594,286.3964233398437,284.3019104003906,286.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154997134814,1.9376639182056008e-10,0.0001549969456391,-0.0003544183273334,0.0,0.0,0.0,-0.0008729957626201,60.0,-0.5773040652275085,-0.0,-1.629819501580698e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,1.2400709238136187e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,1.3058551303402057e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.645008503866848e-06,297.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,1.3058542208455036e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,6.194406159920618e-05,287.3392944335937,294.1499938964844,282.3874816894531,282.0640869140625,286.3954162597656,284.3036499023437,286.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001250505883945,1.5817197551726278e-10,0.0001250504283234,-0.0002907864982262,0.0,0.0,0.0,-0.0007054568268358,60.0,-0.4919390082359314,-0.0,-1.190395337857808e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.689117177913433e-06,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,1.020311265165219e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,7.535989880125271e-06,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,1.0203105375694577e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,4.839910980081186e-05,287.33984375,294.1499938964844,282.370849609375,282.0507202148437,286.3948669433594,284.3050537109375,286.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032426371239,1.2913038693884715e-10,0.0001032425061566,-0.0002362435334362,0.0,0.0,0.0,-0.000581536151003,60.0,-0.4107217490673065,-0.0,-7.26719073806947e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,6.200635652930941e-06,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,6.529571692226455e-06,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,4.822722530661849e-06,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,6.529566690005595e-06,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,3.097343505942263e-05,287.3406677246094,294.1499938964844,282.33837890625,282.0240173339844,286.3942565917969,284.3068542480469,286.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.60709265503101e-05,8.263802142582932e-11,6.607083923881873e-05,-0.0001511859445599,0.0,0.0,0.0,-0.0003721585380844,60.0,-0.2733229398727417,-0.0,-2.976257851283748e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,6.200635652930941e-06,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,6.529571692226455e-06,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,4.822722530661849e-06,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,6.529566690005595e-06,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,3.097343505942263e-05,287.3406677246094,294.1499938964844,282.33837890625,282.0240173339844,286.3942565917969,284.3068542480469,286.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.60709265503101e-05,8.263802142582932e-11,6.607083923881873e-05,-0.0001511859445599,0.0,0.0,0.0,-0.0003721585380844,60.0,-0.2733229398727417,-0.0,-2.976257851283748e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,4.09630820286111e-06,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,4.313612407713663e-06,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,3.186021785950288e-06,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,4.313609224482207e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,2.0461891836021096e-05,287.341064453125,294.1499938964844,282.3070068359375,281.9973449707031,286.3940124511719,284.3077087402344,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.36482259829063e-05,5.4592896175931216e-11,4.364817141322419e-05,-9.987749945139512e-05,0.0,0.0,0.0,-0.0002458579256199,60.0,-0.1795308142900467,-0.0,-1.2989230524507178e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,4.09630820286111e-06,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,4.313612407713663e-06,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,3.186021785950288e-06,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,4.313609224482207e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,2.0461891836021096e-05,287.341064453125,294.1499938964844,282.3070068359375,281.9973449707031,286.3940124511719,284.3077087402344,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.36482259829063e-05,5.4592896175931216e-11,4.364817141322419e-05,-9.987749945139512e-05,0.0,0.0,0.0,-0.0002458579256199,60.0,-0.1795308142900467,-0.0,-1.2989230524507178e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,2.94539449896547e-06,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,3.101644097114331e-06,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,2.2908654955244856e-06,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,3.101642050751252e-06,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,1.471284485887736e-05,287.3411560058594,294.1499938964844,282.2767028808594,281.970703125,286.3939208984375,284.30810546875,286.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.138461397611536e-05,3.9254231809504596e-11,3.138457395834848e-05,-7.181547698564827e-05,0.0,0.0,0.0,-0.0001767805224517,60.0,-0.1249480918049812,-0.0,-6.715604461415836e-11,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,2.94539449896547e-06,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,3.101644097114331e-06,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,2.2908654955244856e-06,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,3.101642050751252e-06,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,1.471284485887736e-05,287.3411560058594,294.1499938964844,282.2767028808594,281.970703125,286.3939208984375,284.30810546875,286.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.138461397611536e-05,3.9254231809504596e-11,3.138457395834848e-05,-7.181547698564827e-05,0.0,0.0,0.0,-0.0001767805224517,60.0,-0.1249480918049812,-0.0,-6.715604461415836e-11,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.194983835579478e-06,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.311425078005413e-06,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.7072118225769373e-06,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.31142325901601e-06,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.0964390639855992e-05,287.3412170410156,294.1499938964844,282.2474365234375,281.9440612792969,286.39385986328125,284.3083190917969,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.338861122552771e-05,2.9253252598060435e-11,2.338858212169725e-05,-5.3518724598689005e-05,0.0,0.0,0.0,-0.0001317413261858,60.0,-0.0906761139631271,-0.0,-3.729587472189877e-11,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.194983835579478e-06,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.311425078005413e-06,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.7072118225769373e-06,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.31142325901601e-06,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.0964390639855992e-05,287.3412170410156,294.1499938964844,282.2474365234375,281.9440612792969,286.39385986328125,284.3083190917969,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.338861122552771e-05,2.9253252598060435e-11,2.338858212169725e-05,-5.3518724598689005e-05,0.0,0.0,0.0,-0.0001317413261858,60.0,-0.0906761139631271,-0.0,-3.729587472189877e-11,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.8565779100754296e-06,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.95506709133042e-06,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,1.4440068980547949e-06,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,1.955065727088368e-06,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.273983778257389e-06,287.3412475585937,294.1499938964844,282.2331848144531,281.9307556152344,286.39385986328125,284.3083801269531,286.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.978276668523904e-05,2.4743212687083904e-11,1.978274121938739e-05,-4.526767224888317e-05,0.0,0.0,0.0,-0.000111430636025,60.0,-0.0777865275740623,-0.0,-2.668237679415153e-11,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.5286121879398706e-06,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.6097031902972958e-06,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,1.188922055916919e-06,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,1.6097019397420809e-06,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,7.635728252353147e-06,287.3412780761719,294.1499938964844,282.2192077636719,281.9174194335937,286.3938293457031,284.3084411621094,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6288151527987793e-05,2.037236004892584e-11,1.6288131519104354e-05,-3.727114744833671e-05,0.0,0.0,0.0,-9.17464931262657e-05,60.0,-0.0657938495278358,-0.0,-1.8088091788270863e-11,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.31727470288024e-07,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.811544714466436e-07,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,7.246778750413796e-07,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.811537893256173e-07,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,4.654168151319027e-06,287.3412780761719,294.1499938964844,282.1920166015625,281.8907165527344,286.3938293457031,284.3084716796875,286.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.928079634846654e-06,1.2417507126716298e-11,9.928066901920827e-06,-2.27177661145106e-05,0.0,0.0,0.0,-5.5922006140463054e-05,60.0,-0.0435639768838882,-0.0,-6.720102772861392e-12,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.31727470288024e-07,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.811544714466436e-07,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,7.246778750413796e-07,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.811537893256173e-07,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,4.654168151319027e-06,287.3412780761719,294.1499938964844,282.1920166015625,281.8907165527344,286.3938293457031,284.3084716796875,286.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.928079634846654e-06,1.2417507126716298e-11,9.928066901920827e-06,-2.27177661145106e-05,0.0,0.0,0.0,-5.5922006140463054e-05,60.0,-0.0435639768838882,-0.0,-6.720102772861392e-12,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,4.838745439883496e-07,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,5.095434971735813e-07,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,3.763473728213285e-07,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,5.095431561130681e-07,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,2.4170517463062424e-06,287.3412475585937,294.1499938964844,282.1658630371094,281.86395263671875,286.3938293457031,284.3085021972656,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.155994585948065e-06,6.4488323535394346e-12,5.155987764737802e-06,-1.1798093510151377e-05,0.0,0.0,0.0,-2.90422176476568e-05,60.0,-0.0257066749036312,-0.0,-1.812440388743175e-12,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,4.838745439883496e-07,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,5.095434971735813e-07,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,3.763473728213285e-07,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,5.095431561130681e-07,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,2.4170517463062424e-06,287.3412475585937,294.1499938964844,282.1658630371094,281.86395263671875,286.3938293457031,284.3085021972656,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.155994585948065e-06,6.4488323535394346e-12,5.155987764737802e-06,-1.1798093510151377e-05,0.0,0.0,0.0,-2.90422176476568e-05,60.0,-0.0257066749036312,-0.0,-1.812440388743175e-12,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,2.109758554524888e-07,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,2.2216786987883097e-07,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.640925546553263e-07,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.221677135594291e-07,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.0538673222981745e-06,287.3412475585937,294.1499938964844,282.14068603515625,281.8370666503906,286.3938293457031,284.3085021972656,286.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.24810264626285e-06,2.8117996212634333e-12,2.2480999177787453e-06,-5.144159786141245e-06,0.0,0.0,0.0,-1.2662902008742094e-05,60.0,-0.0132067585363984,-0.0,-3.4455907094513294e-13,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,2.109758554524888e-07,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,2.2216786987883097e-07,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.640925546553263e-07,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.221677135594291e-07,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.0538673222981745e-06,287.3412475585937,294.1499938964844,282.14068603515625,281.8370666503906,286.3938293457031,284.3085021972656,286.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.24810264626285e-06,2.8117996212634333e-12,2.2480999177787453e-06,-5.144159786141245e-06,0.0,0.0,0.0,-1.2662902008742094e-05,60.0,-0.0132067585363984,-0.0,-3.4455907094513294e-13,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,8.074519541878544e-08,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,8.502863124704163e-08,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,6.280190234519979e-08,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,8.502856729819541e-08,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,4.033386744595191e-07,287.3412475585937,294.1499938964844,282.119384765625,281.8133544921875,286.3938293457031,284.3085021972656,286.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.6040694213807e-07,1.0761494776898028e-12,8.604058621131117e-07,-1.968798642337788e-06,0.0,0.0,0.0,-4.84642805531621e-06,60.0,-0.0064506763592362,-0.0,-5.0469794088316845e-14,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,7.153498415846117e-08,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.532982237989928e-08,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,5.563839167166409e-08,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,7.532977264190779e-08,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,3.573317712834978e-07,287.3412475585937,294.1499938964844,282.1165466308594,281.8100891113281,286.3938293457031,284.3085021972656,286.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.622679163432622e-07,9.533703037092889e-13,7.622669500051416e-07,-1.7442336002204684e-06,0.0,0.0,0.0,-4.29362989962101e-06,60.0,-0.0058106766082346,-0.0,-3.9612756163372876e-14,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,3.5226261019261074e-08,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,3.709497420345542e-08,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,2.7398240121101484e-08,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,3.709494578174599e-08,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.759623415864553e-07,287.3412475585937,294.1499938964844,282.1048278808594,281.79656982421875,286.3938293457031,284.3085021972656,286.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.753683301965794e-07,4.694911451795514e-13,3.75367847027519e-07,-8.589212825427239e-07,0.0,0.0,0.0,-2.11433507502079e-06,60.0,-0.0035828463733196,-0.0,-9.60575003328308e-15,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,1.5647644957539342e-08,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,1.6477734732234243e-08,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.2170406904488118e-08,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,1.6477722297736364e-08,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.816316838216154e-08,287.3412475585937,294.1499938964844,282.0933837890625,281.7829895019531,286.3938293457031,284.3085021972656,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6675706149271718e-07,2.085688257302473e-13,1.6675684832989648e-07,-3.815629838754831e-07,0.0,0.0,0.0,-9.392824722453952e-07,60.0,-0.0021498794667422,-0.0,-1.895379368049583e-15,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,6.930687690420712e-10,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.29835192281314e-10,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,5.390541901739706e-10,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,7.298346926809526e-10,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,3.462019337874267e-09,287.3412475585937,294.1499938964844,282.0711975097656,281.7557067871094,286.3938293457031,284.3084716796875,286.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.374447275054763e-09,9.229965560299603e-15,7.374437949181356e-09,-1.6880056463719484e-08,0.0,0.0,0.0,-4.1531166061759e-08,60.0,-0.0005950786871835,-0.0,-3.718354283667252e-18,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,6.930687690420712e-10,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.29835192281314e-10,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,5.390541901739706e-10,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,7.298346926809526e-10,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,3.462019337874267e-09,287.3412475585937,294.1499938964844,282.0711975097656,281.7557067871094,286.3938293457031,284.3084716796875,286.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.374447275054763e-09,9.229965560299603e-15,7.374437949181356e-09,-1.6880056463719484e-08,0.0,0.0,0.0,-4.1531166061759e-08,60.0,-0.0005950786871835,-0.0,-3.718354283667252e-18,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-1.463401066992276e-10,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-1.5410325793219215e-10,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-1.1382022407913084e-10,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-1.541031469098897e-10,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-7.309985394776675e-10,287.3412475585937,294.1499938964844,282.04998779296875,281.7282409667969,286.3938293457031,284.3084716796875,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.550047423748424e-09,-1.936154475339221e-15,-1.5500454253469798e-09,3.5513854079738394e-09,0.0,0.0,0.0,8.716597221791744e-09,60.0,-0.0001431934506399,-0.0,-1.6577720526631297e-19,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-1.463401066992276e-10,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-1.5410325793219215e-10,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-1.1382022407913084e-10,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-1.541031469098897e-10,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-7.309985394776675e-10,287.3412475585937,294.1499938964844,282.04998779296875,281.7282409667969,286.3938293457031,284.3084716796875,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.550047423748424e-09,-1.936154475339221e-15,-1.5500454253469798e-09,3.5513854079738394e-09,0.0,0.0,0.0,8.716597221791744e-09,60.0,-0.0001431934506399,-0.0,-1.6577720526631297e-19,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,4.34926877498909e-12,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,4.5799922014644334e-12,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,3.382768891391219e-12,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,4.5799887320174815e-12,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,2.1725480789380747e-11,287.3412475585937,294.1499938964844,282.0292358398437,281.7006530761719,286.3938293457031,284.3084716796875,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.7484294274369176e-11,6.302216956892103e-17,4.7484231824324035e-11,-1.069549865340136e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,-3.084100171690807e-05,-0.0,-1.4643019138442432e-22,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,4.34926877498909e-12,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,4.5799922014644334e-12,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,3.382768891391219e-12,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,4.5799887320174815e-12,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,2.1725480789380747e-11,287.3412475585937,294.1499938964844,282.0292358398437,281.7006530761719,286.3938293457031,284.3084716796875,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.7484294274369176e-11,6.302216956892103e-17,4.7484231824324035e-11,-1.069549865340136e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,-3.084100171690807e-05,-0.0,-1.4643019138442432e-22,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-1.0233573970869214e-12,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-1.0776452430069638e-12,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-7.959456119373265e-13,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-1.077644375645226e-12,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-5.111877934838027e-12,287.3412475585937,294.1499938964844,282.0083923339844,281.6729431152344,286.3938293457031,284.3084716796875,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,9.823696543731496e-12,-7.860218423516754e-18,-9.823688737475855e-12,2.2088122997310222e-11,0.0,0.0,0.0,4.365574568510056e-11,60.0,-8.969203918240964e-06,-0.0,-8.106861621135805e-24,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-1.0233573970869214e-12,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-1.0776452430069638e-12,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-7.959456119373265e-13,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-1.077644375645226e-12,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-5.111877934838027e-12,287.3412475585937,294.1499938964844,282.0083923339844,281.6729431152344,286.3938293457031,284.3084716796875,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,9.823696543731496e-12,-7.860218423516754e-18,-9.823688737475855e-12,2.2088122997310222e-11,0.0,0.0,0.0,4.365574568510056e-11,60.0,-8.969203918240964e-06,-0.0,-8.106861621135805e-24,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.9979553222656,281.6590576171875,286.3938293457031,284.3084716796875,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-5.847502052347409e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.98748779296875,281.6451416015625,286.3938293457031,284.3084716796875,286.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-4.295156031730585e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.966552734375,281.61724853515625,286.3938293457031,284.3084716796875,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.974849849124439e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
