time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092880,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.966552734375,281.61724853515625,286.3938293457031,284.3084716796875,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.974849849124439e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.945556640625,281.5893249511719,286.3938293457031,284.3084716796875,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.5465662929491373e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.945556640625,281.5893249511719,286.3938293457031,284.3084716796875,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.5465662929491373e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.924560546875,281.5613098144531,286.3938293457031,284.3084716796875,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.318397264389205e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.924560546875,281.5613098144531,286.3938293457031,284.3084716796875,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.318397264389205e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.9043884277344,281.5343933105469,286.3938293457031,284.3084716796875,286.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.756993731557969e-13,5.252364865549905e-18,5.756941147752603e-13,-1.985705870566345e-12,0.0,0.0,0.0,0.0,60.0,-2.149092097170069e-06,-0.0,-5.066237789690421e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.9035339355469,281.53326416015625,286.3938293457031,284.3084716796875,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.756993731557969e-13,5.252364865549905e-18,5.756941147752603e-13,-1.985705870566345e-12,0.0,0.0,0.0,0.0,60.0,-2.142420271411538e-06,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.8930358886719,281.51922607421875,286.3938293457031,284.3084716796875,286.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.062242174361017e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.8825378417969,281.50518798828125,286.3938293457031,284.3084716796875,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.986550159926992e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.8615417480469,281.4770812988281,286.3938293457031,284.3084716796875,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.8433183868182823e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.8615417480469,281.4770812988281,286.3938293457031,284.3084716796875,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.8433183868182823e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.8406066894531,281.4489440917969,286.3938293457031,284.3084716796875,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.7116088883994962e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.8406066894531,281.4489440917969,286.3938293457031,284.3084716796875,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.7116088883994962e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.8197021484375,281.4208068847656,286.3938293457031,284.3084716796875,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.0798068128824454e-12,2.5926321939249546e-18,-2.0798094149676598e-12,2.3512747738402284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5899871641522625e-06,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.8197021484375,281.4208068847656,286.3938293457031,284.3084716796875,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.0798068128824454e-12,2.5926321939249546e-18,-2.0798094149676598e-12,2.3512747738402284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5899871641522625e-06,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-2.558393492717304e-13,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-2.6941131075174096e-13,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-1.9898640298433162e-13,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-2.694110939113065e-13,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.7988586425781,281.3926696777344,286.3938293457031,284.3084716796875,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3425198373016048e-12,6.675271856276886e-18,3.342513115248136e-12,-2.959733369847784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.475993713029311e-06,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-2.558393492717304e-13,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-2.6941131075174096e-13,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-1.9898640298433162e-13,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-2.694110939113065e-13,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.7988586425781,281.3926696777344,286.3938293457031,284.3084716796875,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3425198373016048e-12,6.675271856276886e-18,3.342513115248136e-12,-2.959733369847784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.475993713029311e-06,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.7884826660156,281.37860107421875,286.3938293457031,284.3084716796875,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.4227770179786603e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.7781066894531,281.3645324707031,286.3938293457031,284.3084716796875,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.3712682402911014e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.7574462890625,281.3363952636719,286.3938293457031,284.3084716796875,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.0798068128824454e-12,2.5926321939249546e-18,-2.0798094149676598e-12,2.3512747738402284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2747632354148664e-06,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.7574462890625,281.3363952636719,286.3938293457031,284.3084716796875,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.0798068128824454e-12,2.5926321939249546e-18,-2.0798094149676598e-12,2.3512747738402284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2747632354148664e-06,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.73687744140625,281.3083190917969,286.3938293457031,284.3084716796875,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.1837233842015848e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.73687744140625,281.3083190917969,286.3938293457031,284.3084716796875,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.1837233842015848e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.7164001464844,281.2802734375,286.3938293457031,284.3084716796875,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.0995148613801575e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.7164001464844,281.2802734375,286.3938293457031,284.3084716796875,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.0995148613801575e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.69610595703125,281.25225830078125,286.3938293457031,284.3084716796875,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.021955654323392e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.69610595703125,281.25225830078125,286.3938293457031,284.3084716796875,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.021955654323392e-06,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.6859741210937,281.23828125,286.3938293457031,284.3084716796875,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-9.768911013452453e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.6759033203125,281.2243347167969,286.3938293457031,284.3084716796875,286.91015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0798068128824454e-12,2.5926315735394952e-18,-2.0798094149676598e-12,2.3512747738402284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.451251230530032e-07,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.6558837890625,281.1964416503906,286.3938293457031,284.3084716796875,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-8.807277254163637e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.6558837890625,281.1964416503906,286.3938293457031,284.3084716796875,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-8.807277254163637e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.63604736328125,281.16864013671875,286.3938293457031,284.3084716796875,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,2.0798068128824454e-12,2.5926317803346484e-18,-2.0798094149676598e-12,2.3512747738402284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.205885819734249e-07,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.63604736328125,281.16864013671875,286.3938293457031,284.3084716796875,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,2.0798068128824454e-12,2.5926317803346484e-18,-2.0798094149676598e-12,2.3512747738402284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.205885819734249e-07,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.61639404296875,281.14093017578125,286.3938293457031,284.3084716796875,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-7.624988143106748e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.61639404296875,281.14093017578125,286.3938293457031,284.3084716796875,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-7.624988143106748e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.596923828125,281.1133117675781,286.3938293457031,284.3084716796875,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.756993731557969e-13,5.252364451959598e-18,5.756941147752603e-13,-1.985705870566345e-12,0.0,0.0,0.0,0.0,60.0,-7.085535003170662e-07,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.596923828125,281.1133117675781,286.3938293457031,284.3084716796875,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.756993731557969e-13,5.252364451959598e-18,5.756941147752603e-13,-1.985705870566345e-12,0.0,0.0,0.0,0.0,60.0,-7.085535003170662e-07,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.5872497558594,281.0995178222656,286.3938293457031,284.3084716796875,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-6.829812377873168e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.5776672363281,281.0857849121094,286.3938293457031,284.3084716796875,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-6.587980578842689e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.5586242675781,281.0583801269531,286.3938293457031,284.3084716796875,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.756993731557969e-13,5.252364865549905e-18,5.756941147752603e-13,-1.985705870566345e-12,0.0,0.0,0.0,0.0,60.0,-6.122534159658244e-07,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.5586242675781,281.0583801269531,286.3938293457031,284.3084716796875,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.756993731557969e-13,5.252364865549905e-18,5.756941147752603e-13,-1.985705870566345e-12,0.0,0.0,0.0,0.0,60.0,-6.122534159658244e-07,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
