time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097800,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.1988830566406,280.4884338378906,286.3938293457031,284.3084716796875,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.3300748946676322e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.1824035644531,280.4610595703125,286.3938293457031,284.3084716796875,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.235573705571369e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.1824035644531,280.4610595703125,286.3938293457031,284.3084716796875,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.235573705571369e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.1659545898437,280.4337463378906,286.3938293457031,284.3084716796875,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.1652102216430649e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.1659545898437,280.4337463378906,286.3938293457031,284.3084716796875,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.1652102216430649e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.1577453613281,280.4201354980469,286.3938293457031,284.3084716796875,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,2.0798068128824454e-12,2.5926321939249546e-18,-2.0798094149676598e-12,2.3512747738402284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.119439829722069e-07,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.1495056152344,280.4065246582031,286.3938293457031,284.3084716796875,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.0793622351457088e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.133056640625,280.37939453125,286.3938293457031,284.3084716796875,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.0153747354024745e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.133056640625,280.37939453125,286.3938293457031,284.3084716796875,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.0153747354024745e-07,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.1165771484375,280.3523864746094,286.3938293457031,284.3084716796875,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-9.370413067699701e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.1165771484375,280.3523864746094,286.3938293457031,284.3084716796875,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-9.370413067699701e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.1000671386719,280.3255310058594,286.3938293457031,284.3084716796875,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-8.68499512307608e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.1000671386719,280.3255310058594,286.3938293457031,284.3084716796875,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339522318960736e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-8.68499512307608e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.08355712890625,280.2987976074219,286.3938293457031,284.3084716796875,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-8.07244546763286e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.08355712890625,280.2987976074219,286.3938293457031,284.3084716796875,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-8.07244546763286e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.0752868652344,280.2854919433594,286.3938293457031,284.3084716796875,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-7.790080758240947e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.0670166015625,280.2722473144531,286.3938293457031,284.3084716796875,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633951818305767e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-7.503161469912811e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-2.558393492717304e-13,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-2.6941131075174096e-13,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-1.9898640298433162e-13,297.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-2.694110939113065e-13,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.0504455566406,280.2458801269531,286.3938293457031,284.3084716796875,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.870137596835801e-13,4.015538357471322e-18,6.870097481355419e-13,1.3772472745587905e-12,0.0,0.0,0.0,0.0,60.0,-7.127434287212965e-08,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-2.558393492717304e-13,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-2.6941131075174096e-13,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-1.9898640298433162e-13,297.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-2.694110939113065e-13,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.0504455566406,280.2458801269531,286.3938293457031,284.3084716796875,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.870137596835801e-13,4.015538357471322e-18,6.870097481355419e-13,1.3772472745587905e-12,0.0,0.0,0.0,0.0,60.0,-7.127434287212965e-08,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-5.116786985434607e-13,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-5.388226215034819e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-3.979728059686633e-13,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-5.388221878226129e-13,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-2.5559389674190136e-12,287.3412475585937,294.1499938964844,281.0338439941406,280.2196960449219,286.3938293457031,284.3084716796875,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.398177138985714e-12,6.056857981852134e-18,3.398171067453548e-12,-1.2782567972852157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.523993079099455e-08,-0.0,-2.0267154052839512e-24,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-5.116786985434607e-13,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-5.388226215034819e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-3.979728059686633e-13,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-5.388221878226129e-13,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-2.5559389674190136e-12,287.3412475585937,294.1499938964844,281.0338439941406,280.2196960449219,286.3938293457031,284.3084716796875,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.398177138985714e-12,6.056857981852134e-18,3.398171067453548e-12,-1.2782567972852157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.523993079099455e-08,-0.0,-2.0267154052839512e-24,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-2.558393492717304e-13,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-2.6941131075174096e-13,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-1.9898640298433162e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-2.694110939113065e-13,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.0171813964844,280.1937255859375,286.3938293457031,284.3084716796875,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3425198373016048e-12,6.675271029096272e-18,3.342513115248136e-12,-2.959733369847784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.064011870421382e-08,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-2.558393492717304e-13,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-2.6941131075174096e-13,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-1.9898640298433162e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-2.694110939113065e-13,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-1.2779694837095068e-12,287.3412475585937,294.1499938964844,281.0171813964844,280.1937255859375,286.3938293457031,284.3084716796875,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3425198373016048e-12,6.675271029096272e-18,3.342513115248136e-12,-2.959733369847784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.064011870421382e-08,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.00048828125,280.1679992675781,286.3938293457031,284.3084716796875,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-5.6450190299983673e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,281.00048828125,280.1679992675781,286.3938293457031,284.3084716796875,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-5.6450190299983673e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.9920959472656,280.1552429199219,286.3938293457031,284.3084716796875,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-5.453739504446276e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.98370361328125,280.1425170898437,286.3938293457031,284.3084716796875,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-5.2579061105006986e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-2.558393492717304e-13,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-2.6941131075174096e-13,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-1.9898640298433162e-13,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-2.694110939113065e-13,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-1.2779694837095068e-12,287.3412475585937,294.1499938964844,280.9668884277344,280.1172790527344,286.3938293457031,284.3084716796875,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.870137596835801e-13,4.015538357471322e-18,6.870097481355419e-13,1.3772472745587905e-12,0.0,0.0,0.0,0.0,60.0,-4.85485287526899e-08,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-2.558393492717304e-13,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-2.6941131075174096e-13,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-1.9898640298433162e-13,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-2.694110939113065e-13,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-1.2779694837095068e-12,287.3412475585937,294.1499938964844,280.9668884277344,280.1172790527344,286.3938293457031,284.3084716796875,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.870137596835801e-13,4.015538357471322e-18,6.870097481355419e-13,1.3772472745587905e-12,0.0,0.0,0.0,0.0,60.0,-4.85485287526899e-08,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.95001220703125,280.0923156738281,286.3938293457031,284.3084716796875,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-4.490511429366961e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.95001220703125,280.0923156738281,286.3938293457031,284.3084716796875,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-4.490511429366961e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.9326477050781,280.06756591796875,286.3938293457031,284.3084716796875,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-4.224086325166354e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.9326477050781,280.06756591796875,286.3938293457031,284.3084716796875,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-4.224086325166354e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.9145202636719,280.0428771972656,286.3938293457031,284.3084716796875,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-3.948553128907406e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.9145202636719,280.0428771972656,286.3938293457031,284.3084716796875,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-3.948553128907406e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.9051818847656,280.0306091308594,286.3938293457031,284.3084716796875,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-3.8119249978763043e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,-2.558393492717304e-13,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,-2.6941131075174096e-13,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,-1.9898640298433162e-13,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,-2.694110939113065e-13,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,-1.2779694837095068e-12,287.3412475585937,294.1499938964844,280.89569091796875,280.0183410644531,286.3938293457031,284.3084716796875,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.870137596835801e-13,4.015537943881016e-18,6.870097481355419e-13,1.3772472745587905e-12,0.0,0.0,0.0,0.0,60.0,-3.6661880642441254e-08,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.87615966796875,279.99395751953125,286.3938293457031,284.3084716796875,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-3.4316432362402345e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.87615966796875,279.99395751953125,286.3938293457031,284.3084716796875,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-3.4316432362402345e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.8560485839844,279.96978759765625,286.3938293457031,284.3084716796875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-3.2039295660979406e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.8560485839844,279.96978759765625,286.3938293457031,284.3084716796875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-3.2039295660979406e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
