time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100260,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.8354187011719,279.94580078125,286.3938293457031,284.3084716796875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.9853246985567245e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.8354187011719,279.94580078125,286.3938293457031,284.3084716796875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.6339514047154595e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.9853246985567245e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.8143005371094,279.92205810546875,286.3938293457031,284.3084716796875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.7849367256749253e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.8143005371094,279.92205810546875,286.3938293457031,284.3084716796875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.7849367256749253e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.558393492717304e-13,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.6941131075174096e-13,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.9898640298433162e-13,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.694110939113065e-13,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2779694837095068e-12,287.3412475585937,294.1499938964844,280.8036193847656,279.9103088378906,286.3938293457031,284.3084716796875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,2.0798068128824454e-12,2.592631159949189e-18,-2.0798094149676598e-12,2.3512747738402284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7667196533798243e-08,-0.0,-5.066788513209878e-25,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.7928161621094,279.89862060546875,286.3938293457031,284.3084716796875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.659694331441642e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.7709655761719,279.8754577636719,286.3938293457031,284.3084716796875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.4501979112301345e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.7709655761719,279.8754577636719,286.3938293457031,284.3084716796875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.4501979112301345e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.7488708496094,279.8526611328125,286.3938293457031,284.3084716796875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.2725812343082907e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.7488708496094,279.8526611328125,286.3938293457031,284.3084716796875,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.2725812343082907e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.7265319824219,279.8302001953125,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.1222902546469413e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.7265319824219,279.8302001953125,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-2.1222902546469413e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.7041015625,279.8081359863281,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.981107899950985e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.7041015625,279.8081359863281,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950991125154e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.981107899950985e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.6928405761719,279.7972717285156,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950577534849e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.8877454266430505e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.6815490722656,279.7864990234375,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950577534849e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.830816920289635e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.6590270996094,279.76531982421875,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950577534849e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.7169602628541725e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.6590270996094,279.76531982421875,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950577534849e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.7169602628541725e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.63653564453125,279.7445983886719,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950577534849e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.80804562432968e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.63653564453125,279.7445983886719,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950577534849e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.80804562432968e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.6141662597656,279.7243957519531,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950577534849e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.7875514402021512e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.6141662597656,279.7243957519531,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950577534849e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.7875514402021512e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.59197998046875,279.7047119140625,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950163944541e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.7260687101838812e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.59197998046875,279.7047119140625,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950163944541e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.7260687101838812e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.5809936523437,279.6950988769531,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633950163944541e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.5826092436554973e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.570068359375,279.68560791015625,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.286862752457931e-12,7.293683249159798e-18,3.286855379883158e-12,-4.641210159250786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.58674029050144e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.5484313964844,279.6671142578125,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633949336763929e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.0588680154910436e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.5484313964844,279.6671142578125,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633949336763929e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.0588680154910436e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.5272216796875,279.64923095703125,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633949336763929e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.2956901329630456e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.5272216796875,279.64923095703125,286.3938293457031,284.3084716796875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633949336763929e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.2956901329630456e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.50640869140625,279.6319885253906,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.3594498859959005e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.50640869140625,279.6319885253906,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.3594498859959005e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.48614501953125,279.6154479980469,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.3366785900359446e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.48614501953125,279.6154479980469,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.3366785900359446e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.4761962890625,279.6074523925781,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.2068817945021236e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.4664306640625,279.5996398925781,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-1.0884708245839649e-08,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.4473571777344,279.5845642089844,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-9.381798449226151e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.4473571777344,279.5845642089844,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-9.381798449226151e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.4289855957031,279.5702514648437,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-8.516487071119627e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.4289855957031,279.5702514648437,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-8.516487071119627e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.4114074707031,279.5567626953125,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-7.90166065911535e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.4114074707031,279.5567626953125,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-7.90166065911535e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
