time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102780,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.3946228027344,279.5440979003906,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-7.423461845235124e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.3946228027344,279.5440979003906,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-7.423461845235124e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.3865966796875,279.5381164550781,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-7.195748441546357e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.3787536621094,279.5323181152344,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948923173623e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-6.7175496276661314e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.3638610839844,279.5214233398437,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948509583316e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-6.444293543239611e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.3638610839844,279.5214233398437,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948509583316e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-6.444293543239611e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.3500061035156,279.511474609375,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948509583316e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-6.079952097337582e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0,287.3412475585937,294.1499938964844,280.3500061035156,279.511474609375,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.313565664196885e-13,4.633948509583316e-18,6.313519043503468e-13,-3.04229325108832e-13,0.0,0.0,0.0,0.0,60.0,-6.079952097337582e-09,-0.0,-0.0,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,6.817862274743902e-09,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.1795418499220895e-09,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,5.302788874672615e-09,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,7.17953652085157e-09,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,3.405660820021694e-08,287.3412475585937,294.1499938964844,280.33856201171875,279.504638671875,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.264802093231992e-08,9.086814959334557e-14,7.264792856176427e-08,-1.6623476994936937e-07,0.0,0.0,0.0,-4.09199856221676e-07,60.0,-0.0002072787028737,-0.0,-3.598277222159645e-16,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,6.817862274743902e-09,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.1795418499220895e-09,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,5.302788874672615e-09,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,7.17953652085157e-09,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,3.405660820021694e-08,287.3412475585937,294.1499938964844,280.33856201171875,279.504638671875,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.264802093231992e-08,9.086814959334557e-14,7.264792856176427e-08,-1.6623476994936937e-07,0.0,0.0,0.0,-4.09199856221676e-07,60.0,-0.0002072787028737,-0.0,-3.598277222159645e-16,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,1.1324344484364701e-07,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,1.1925087051167793e-07,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,8.807835172319758e-08,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,1.1925078524654964e-07,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,5.656740427184559e-07,287.3412475585937,294.1499938964844,280.3308410644531,279.5028381347656,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.206606953019218e-06,1.5092115925041673e-12,1.2066054750903277e-06,-2.7610424240265274e-06,0.0,0.0,0.0,-6.796486559323967e-06,60.0,-0.0034280277322977,-0.0,-9.92714279377839e-14,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,1.1324344484364701e-07,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,1.1925087051167793e-07,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,8.807835172319758e-08,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,1.1925078524654964e-07,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,5.656740427184559e-07,287.3412475585937,294.1499938964844,280.3308410644531,279.5028381347656,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.206606953019218e-06,1.5092115925041673e-12,1.2066054750903277e-06,-2.7610424240265274e-06,0.0,0.0,0.0,-6.796486559323967e-06,60.0,-0.0034280277322977,-0.0,-9.92714279377839e-14,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,2.499926381460682e-07,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,2.632544351399702e-07,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.944389680375025e-07,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,2.632542646097136e-07,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2487640788094725e-06,287.3412475585937,294.1499938964844,280.32830810546875,279.5037536621094,286.3938293457031,284.3084716796875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6637014798325254e-06,3.331612980286836e-12,2.6636980692273937e-06,-6.095244316384196e-06,0.0,0.0,0.0,-1.5003883163444698e-05,60.0,-0.0077167493291199,-0.0,-4.837852124114916e-13,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,4.773813770952984e-07,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,5.027058591622335e-07,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,3.712970908509306e-07,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,5.027055181017204e-07,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,2.3846168915042654e-06,287.3412475585937,294.1499938964844,280.32666015625,279.505859375,286.3938293457031,284.3085021972656,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.086562850920018e-06,6.362052377972827e-12,5.086556484457105e-06,-1.1639378499239685e-05,0.0,0.0,0.0,-2.8651178581640124e-05,60.0,-0.0151295270770788,-0.0,-1.7641237862880965e-12,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.371395796923025e-06,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.4441466191783547e-06,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,1.0666425396266277e-06,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,1.4441455959968152e-06,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,6.850400950497715e-06,287.3412780761719,294.1499938964844,280.3258361816406,279.51336669921875,286.393798828125,284.3085327148437,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612451195716858e-05,1.827660071895832e-11,1.4612433005822822e-05,-3.343705975566991e-05,0.0,0.0,0.0,-8.230781531892717e-05,60.0,-0.0458267405629158,-0.0,-1.4558739630521345e-11,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.371395796923025e-06,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.4441466191783547e-06,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,1.0666425396266277e-06,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,1.4441455959968152e-06,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,6.850400950497715e-06,287.3412780761719,294.1499938964844,280.3258361816406,279.51336669921875,286.393798828125,284.3085327148437,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612451195716858e-05,1.827660071895832e-11,1.4612433005822822e-05,-3.343705975566991e-05,0.0,0.0,0.0,-8.230781531892717e-05,60.0,-0.0458267405629158,-0.0,-1.4558739630521345e-11,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,3.095893816862372e-06,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,3.260127186877071e-06,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,2.4079206468741177e-06,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,3.2601249131403165e-06,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,1.5464618627447635e-05,287.3414001464844,294.1499938964844,280.3282165527344,279.525146484375,286.3937072753906,284.30877685546875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987361919367686e-05,4.125908989460747e-11,3.298732190160081e-05,-7.548354187747464e-05,0.0,0.0,0.0,-0.0001858085015555,60.0,-0.1077625006437301,-0.0,-7.419425490651219e-11,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,3.095893816862372e-06,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,3.260127186877071e-06,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,2.4079206468741177e-06,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,3.2601249131403165e-06,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,1.5464618627447635e-05,287.3414001464844,294.1499938964844,280.3282165527344,279.525146484375,286.3937072753906,284.30877685546875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987361919367686e-05,4.125908989460747e-11,3.298732190160081e-05,-7.548354187747464e-05,0.0,0.0,0.0,-0.0001858085015555,60.0,-0.1077625006437301,-0.0,-7.419425490651219e-11,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,5.917054295423441e-06,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,6.230946837604279e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,4.602159151545493e-06,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,6.23094229013077e-06,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,2.955688796646428e-05,287.34161376953125,294.1499938964844,280.3336486816406,279.5408935546875,286.3933410644531,284.3093566894531,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.30475624348037e-05,7.885696956533295e-11,6.304748239926994e-05,-0.0001442688517272,0.0,0.0,0.0,-0.0003551290719769,60.0,-0.2135287970304489,-0.0,-2.710249247250829e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,5.917054295423441e-06,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,6.230946837604279e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,4.602159151545493e-06,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,6.23094229013077e-06,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,2.955688796646428e-05,287.34161376953125,294.1499938964844,280.3336486816406,279.5408935546875,286.3933410644531,284.3093566894531,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.30475624348037e-05,7.885696956533295e-11,6.304748239926994e-05,-0.0001442688517272,0.0,0.0,0.0,-0.0003551290719769,60.0,-0.2135287970304489,-0.0,-2.710249247250829e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.753131053003015e-06,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,1.0270522579958197e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,7.585778348584426e-06,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,1.0270515304000584e-05,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,4.871886994806118e-05,287.342529296875,294.1499938964844,280.3419494628906,279.56036376953125,286.3923034667969,284.3106384277344,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998090104243687e-10,0.0001039220223901,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3694310486316681,-0.0,-7.363532561477371e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.753131053003015e-06,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,1.0270522579958197e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,7.585778348584426e-06,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,1.0270515304000584e-05,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,4.871886994806118e-05,287.342529296875,294.1499938964844,280.3419494628906,279.56036376953125,286.3923034667969,284.3106384277344,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998090104243687e-10,0.0001039220223901,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3694310486316681,-0.0,-7.363532561477371e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,1.1859158803417811e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,1.248827265953878e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.223802408087067e-06,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,1.2488263564591762e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,5.923890785197728e-05,287.3433532714844,294.1499938964844,280.3471374511719,279.5714111328125,286.3912048339844,284.3114929199219,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4621596932411194,-0.0,-1.0886941348431374e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,1.3999027032696176e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,1.4741657651029527e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,1.0888145880016964e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,1.4741647646587808e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,6.992798444116488e-05,287.34442138671875,294.1499938964844,280.3529968261719,279.5832824707031,286.3896484375,284.3123474121094,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638249717,1.8656695632834886e-10,0.0001491636357968,-0.0003413241356611,0.0,0.0,0.0,-0.0008401976083405,60.0,-0.5597004890441895,-0.0,-1.5170287248622571e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,1.8581029507913627e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.956673077074811e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,1.4451930837822148e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,1.956671621883288e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.28160225157626e-05,287.34722900390625,294.1499938964844,280.3665771484375,279.6093444824219,286.3847961425781,284.3133544921875,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979864609893,2.476319427291428e-10,0.0001979862136067,-0.0004530425358098,0.0,0.0,0.0,-0.0011152019724249,60.0,-0.7647374868392944,-0.0,-2.67262278974556e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,1.8581029507913627e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,1.956673077074811e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,1.4451930837822148e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,1.956671621883288e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.28160225157626e-05,287.34722900390625,294.1499938964844,280.3665771484375,279.6093444824219,286.3847961425781,284.3133544921875,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979864609893,2.476319427291428e-10,0.0001979862136067,-0.0004530425358098,0.0,0.0,0.0,-0.0011152019724249,60.0,-0.7647374868392944,-0.0,-2.67262278974556e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,2.5207567887264304e-05,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,2.6544799766270444e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,1.9605911802500486e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,2.6544779757387005e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,0.0001259169221157,287.3509826660156,294.1499938964844,280.3825378417969,279.6383056640625,286.3757019042969,284.31103515625,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685938379727,3.3594441117834606e-10,0.0002685934887267,-0.0006146101513877,0.0,0.0,0.0,-0.0015129139646887,60.0,-1.0210705995559692,-0.0,-4.9188093598218074e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,2.5207567887264304e-05,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,2.6544799766270444e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,1.9605911802500486e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,2.6544779757387005e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,0.0001259169221157,287.3509826660156,294.1499938964844,280.3825378417969,279.6383056640625,286.3757019042969,284.31103515625,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685938379727,3.3594441117834606e-10,0.0002685934887267,-0.0006146101513877,0.0,0.0,0.0,-0.0015129139646887,60.0,-1.0210705995559692,-0.0,-4.9188093598218074e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,3.730635944521055e-05,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,3.928541627828963e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,2.901609514083248e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,3.928538717445917e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.0001863528596004,287.35516357421875,294.1499938964844,280.4007263183594,279.6698913574219,286.3558349609375,284.2957763671875,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950660466216,4.947389165010917e-10,0.0003950655518565,-0.0009056114358827,0.0,0.0,0.0,-0.0022256721276789,60.0,-1.4446556568145752,-0.0,-1.0773671732522416e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,3.730635944521055e-05,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,3.928541627828963e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,2.901609514083248e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,3.928538717445917e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.0001863528596004,287.35516357421875,294.1499938964844,280.4007263183594,279.6698913574219,286.3558349609375,284.2957763671875,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950660466216,4.947389165010917e-10,0.0003950655518565,-0.0009056114358827,0.0,0.0,0.0,-0.0022256721276789,60.0,-1.4446556568145752,-0.0,-1.0773671732522416e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,4.129738590563648e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,4.348816219135188e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,3.212023148080334e-05,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,4.348812944954261e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,0.0002062888379441,287.3555603027344,294.1499938964844,280.42095947265625,279.703857421875,286.3077392578125,284.25555419921875,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000696821778547,8.075718427313913e-10,0.0006968209636397,-0.0014262979384511,0.0,0.0,0.0,-0.0038857804611325,60.0,-2.2931060791015625,-0.0,-1.3202097193243393e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,4.129738590563648e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,4.348816219135188e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,3.212023148080334e-05,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,4.348812944954261e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,0.0002062888379441,287.3555603027344,294.1499938964844,280.42095947265625,279.703857421875,286.3077392578125,284.25555419921875,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000696821778547,8.075718427313913e-10,0.0006968209636397,-0.0014262979384511,0.0,0.0,0.0,-0.0038857804611325,60.0,-2.2931060791015625,-0.0,-1.3202097193243393e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.002150181913748e-05,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.479703294346108e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,7.001681660767645e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.479696745984256e-05,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,0.000449675717391,287.3560485839844,294.1499938964844,280.4317932128906,279.7216491699219,286.26934814453125,284.2284545898437,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008607813506387,9.964109537463628e-10,0.0008607803611084,-0.0017587984912097,0.0,0.0,0.0,-0.004816232714802,60.0,-2.8948397636413574,-0.0,-6.273214836483021e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.006838809000328e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,9.484640031587332e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,7.005327643128112e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.48463348322548e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,0.0004499098868109,287.35565185546875,294.1499938964844,280.4430847167969,279.7398986816406,286.2205810546875,284.1945495605469,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831099305301,1.1768143126644759e-09,0.0009831086499616,-0.0021107518114149,0.0,0.0,0.0,-0.0055128061212599,60.0,-3.6653590202331534,-0.0,-6.279746855852866e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.029891953105108e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.508916264167055e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.023257785476744e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.508909715805204e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0004510614671744,287.3507385253906,294.1499938964844,280.4669494628906,279.7777709960937,286.1225891113281,284.0953369140625,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.173290729522705,-0.0,-6.311927336355438e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.029891953105108e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.508916264167055e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.023257785476744e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.508909715805204e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0004510614671744,287.3507385253906,294.1499938964844,280.4669494628906,279.7777709960937,286.1225891113281,284.0953369140625,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.173290729522705,-0.0,-6.311927336355438e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.05097185750492e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.531114483252168e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.039653428364545e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.531107934890316e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004521144437603,287.3458251953125,294.1499938964844,280.4924011230469,279.8171691894531,286.0262756347656,283.9528503417969,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964414095506,1.703113761131192e-09,0.0009644124074839,-0.0035130816977471,0.0,0.0,0.0,-0.0056571150198578,60.0,-4.235721588134766,-0.0,-6.341425518030519e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.05097185750492e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.531114483252168e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.039653428364545e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.531107934890316e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004521144437603,287.3458251953125,294.1499938964844,280.4924011230469,279.8171691894531,286.0262756347656,283.9528503417969,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964414095506,1.703113761131192e-09,0.0009644124074839,-0.0035130816977471,0.0,0.0,0.0,-0.0056571150198578,60.0,-4.235721588134766,-0.0,-6.341425518030519e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.061317541636528e-05,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.542009502183646e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,7.04769990989007e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.542002953821792e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,0.0004526312404777,287.34100341796875,294.1499938964844,280.51922607421875,279.8578491210937,285.93194580078125,283.78863525390625,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655160829424,1.8319518124698675e-09,0.0009655142785049,-0.0038506905548274,0.0,0.0,0.0,-0.0057209865190088,60.0,-4.232975006103516,-0.0,-6.355924142553705e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
