time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105120,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.061317541636528e-05,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.542009502183646e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,7.04769990989007e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.542002953821792e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,0.0004526312404777,287.34100341796875,294.1499938964844,280.51922607421875,279.8578491210937,285.93194580078125,283.78863525390625,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655160829424,1.8319518124698675e-09,0.0009655142785049,-0.0038506905548274,0.0,0.0,0.0,-0.0057209865190088,60.0,-4.232975006103516,-0.0,-6.355924142553705e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.06554632820189e-05,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.546462388243526e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,7.050989370327443e-05,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.546455839881672e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.000452842505183,287.336181640625,294.1499938964844,280.5473022460937,279.8995361328125,285.8396911621094,283.620361328125,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663774073,1.884580713706896e-09,0.0009659645147621,-0.0039885998703539,0.0,0.0,0.0,-0.005747077986598,60.0,-4.219325542449951,-0.0,-6.361851490055416e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.06554632820189e-05,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.546462388243526e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,7.050989370327443e-05,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.546455839881672e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.000452842505183,287.336181640625,294.1499938964844,280.5473022460937,279.8995361328125,285.8396911621094,283.620361328125,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663774073,1.884580713706896e-09,0.0009659645147621,-0.0039885998703539,0.0,0.0,0.0,-0.005747077986598,60.0,-4.219325542449951,-0.0,-6.361851490055416e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.065514313988388e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.54642819124274e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,7.050963904475793e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.546421642880888e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0004528408753685,287.33380126953125,294.1499938964844,280.5617370605469,279.920654296875,285.7943115234375,283.5389404296875,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659627103246,1.884147060593477e-09,0.0009659608476795,-0.0039874631911516,0.0,0.0,0.0,-0.0057468628510832,60.0,-4.210642814636231,-0.0,-6.361802462606647e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.06555142137222e-05,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.546467481413856e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,7.05099300830625e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.546460933052003e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0004528427380137,287.3314208984375,294.1499938964844,280.5764465332031,279.9419250488281,285.7494812011719,283.4601745605469,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663774073,1.884578271216241e-09,0.0009659644565545,-0.0039885928854346,0.0,0.0,0.0,-0.0057470765896141,60.0,-4.201252460479736,-0.0,-6.361851490055416e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.072780085261913e-05,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.554079588269816e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,7.05661514075473e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.554073039907962e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004532038292381,287.3266906738281,294.1499938964844,280.6064758300781,279.9847717285156,285.6612243652344,283.3051452636719,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.9745822754657642e-09,0.0009667336707934,-0.0042244400829076,0.0,0.0,0.0,-0.0057916934601962,60.0,-4.182880878448486,-0.0,-6.37199448760839e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.072780085261913e-05,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.554079588269816e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,7.05661514075473e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.554073039907962e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004532038292381,287.3266906738281,294.1499938964844,280.6064758300781,279.9847717285156,285.6612243652344,283.3051452636719,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.9745822754657642e-09,0.0009667336707934,-0.0042244400829076,0.0,0.0,0.0,-0.0057916934601962,60.0,-4.182880878448486,-0.0,-6.37199448760839e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.099668386625126e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.58239397732541e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.077528425725177e-05,297.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.582388156559318e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0004545469710137,287.322021484375,294.1499938964844,280.63726806640625,280.02783203125,285.5748291015625,283.1356201171875,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309529012478606e-09,0.0009695971966721,-0.0051021291874349,0.0,0.0,0.0,-0.0059577375650405,60.0,-4.169770240783691,-0.0,-6.409812414176487e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.099668386625126e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.58239397732541e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.077528425725177e-05,297.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.582388156559318e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0004545469710137,287.322021484375,294.1499938964844,280.63726806640625,280.02783203125,285.5748291015625,283.1356201171875,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309529012478606e-09,0.0009695971966721,-0.0051021291874349,0.0,0.0,0.0,-0.0059577375650405,60.0,-4.169770240783691,-0.0,-6.409812414176487e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.146459342446178e-05,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.63166748988442e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,7.1139213105198e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.63166166911833e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004568842996377,287.3173522949219,294.1499938964844,280.66864013671875,280.0707702636719,285.4901428222656,282.9277648925781,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843126438,2.8924420636400323e-09,0.0009745814022608,-0.0066295554861426,0.0,0.0,0.0,-0.0062467115931212,60.0,-4.165289402008057,-0.0,-6.475895020230382e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.146459342446178e-05,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.63166748988442e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,7.1139213105198e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.63166166911833e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004568842996377,287.3173522949219,294.1499938964844,280.66864013671875,280.0707702636719,285.4901428222656,282.9277648925781,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745843126438,2.8924420636400323e-09,0.0009745814022608,-0.0066295554861426,0.0,0.0,0.0,-0.0062467115931212,60.0,-4.165289402008057,-0.0,-6.475895020230382e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.196012251777574e-05,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.68384847510606e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,7.152462058002129e-05,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.683842654339968e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.0004593595513142,287.3127136230469,294.1499938964844,280.700439453125,280.1133117675781,285.4069519042969,282.6822509765625,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509764257003667e-09,0.0009798605460673,-0.0082470942288637,0.0,0.0,0.0,-0.0065527469851076,60.0,-4.1655592918396,-0.0,-6.546247277583461e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.196012251777574e-05,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.68384847510606e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,7.152462058002129e-05,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.683842654339968e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.0004593595513142,287.3127136230469,294.1499938964844,280.700439453125,280.1133117675781,285.4069519042969,282.6822509765625,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509764257003667e-09,0.0009798605460673,-0.0082470942288637,0.0,0.0,0.0,-0.0065527469851076,60.0,-4.1655592918396,-0.0,-6.546247277583461e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.21727405511774e-05,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.706238779472189e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.168999582063407e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.706232958706096e-05,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004604216373991,287.3103942871094,294.1499938964844,280.7164306640625,280.1343688964844,285.365966796875,282.5522155761719,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774642376441761e-09,0.0009821257553994,-0.0089411223307251,0.0,0.0,0.0,-0.0066840592771768,60.0,-4.165050029754639,-0.0,-6.576549793635422e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.237468475475907e-05,297.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.72750422079116e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,7.184706191765144e-05,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.72749840002507e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0004614303761627,287.3080749511719,294.1499938964844,280.73248291015625,280.1552429199219,285.325439453125,282.4219665527344,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842810686677,4.026218913821822e-09,0.0009842769941315,-0.0096002863720059,0.0,0.0,0.0,-0.0068087768740952,60.0,-4.163707733154297,-0.0,-6.605395697079075e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.28704539546743e-05,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.77971067186445e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.223265856737271e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.77970485109836e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0004639068502001,287.303466796875,294.1499938964844,280.7646179199219,280.1962280273437,285.2454528808594,282.1645812988281,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895620169118,4.643843087848154e-09,0.0009895574767142,-0.0112184910103678,0.0,0.0,0.0,-0.0071149552240967,60.0,-4.161160945892334,-0.0,-6.676480523992724e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.28704539546743e-05,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.77971067186445e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.223265856737271e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.77970485109836e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0004639068502001,287.303466796875,294.1499938964844,280.7646179199219,280.1962280273437,285.2454528808594,282.1645812988281,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895620169118,4.643843087848154e-09,0.0009895574767142,-0.0112184910103678,0.0,0.0,0.0,-0.0071149552240967,60.0,-4.161160945892334,-0.0,-6.676480523992724e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.313816553913055e-05,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.807902097236364e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,7.24408746464178e-05,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.807896276470274e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,0.0004652441130019,287.29888916015625,294.1499938964844,280.7966613769531,280.2359924316406,285.1670837402344,281.9188232421875,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924179175868,4.977335432698737e-09,0.000992412911728,-0.0120922168716788,0.0,0.0,0.0,-0.0072803008370101,60.0,-4.15993070602417,-0.0,-6.715021072523086e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.313816553913055e-05,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.807902097236364e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,7.24408746464178e-05,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.807896276470274e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,0.0004652441130019,287.29888916015625,294.1499938964844,280.7966613769531,280.2359924316406,285.1670837402344,281.9188232421875,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924179175868,4.977335432698737e-09,0.000992412911728,-0.0120922168716788,0.0,0.0,0.0,-0.0072803008370101,60.0,-4.15993070602417,-0.0,-6.715021072523086e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.308756852988154e-05,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.80257464107126e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,7.240151899168268e-05,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.802568092709409e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.0004649913753382,287.2943420410156,294.1499938964844,280.8284606933594,280.2742614746094,285.090576171875,281.72247314453125,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.91424057003087e-09,0.0009918719297274,-0.0119269154965877,0.0,0.0,0.0,-0.007249014917761,60.0,-4.138683319091797,-0.0,-6.707720956455887e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.308756852988154e-05,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.80257464107126e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,7.240151899168268e-05,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.802568092709409e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.0004649913753382,287.2943420410156,294.1499938964844,280.8284606933594,280.2742614746094,285.090576171875,281.72247314453125,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.91424057003087e-09,0.0009918719297274,-0.0119269154965877,0.0,0.0,0.0,-0.007249014917761,60.0,-4.138683319091797,-0.0,-6.707720956455887e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.304621926276012e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.79821925284341e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,7.236935925902799e-05,297.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.798213432077318e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,0.0004647848254535,287.28985595703125,294.1499938964844,280.85986328125,280.310791015625,285.0160217285156,281.56817626953125,286.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.115293979644775,-0.0,-6.701755950189181e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.304621926276012e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.79821925284341e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,7.236935925902799e-05,297.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.798213432077318e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,0.0004647848254535,287.28985595703125,294.1499938964844,280.85986328125,280.310791015625,285.0160217285156,281.56817626953125,286.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.115293979644775,-0.0,-6.701755950189181e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.299581142840908e-05,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.792911441763864e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,7.233014912344515e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.792905620997772e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,0.0004645330482162,287.2876281738281,294.1499938964844,280.8753662109375,280.32830810546875,284.9795227050781,281.5056457519531,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830310986408e-09,0.0009908939246088,-0.0116271693259477,0.0,0.0,0.0,-0.0071922983042895,60.0,-4.102725505828857,-0.0,-6.694493492886977e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.29296511458233e-05,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.785944712348282e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,7.227869355119765e-05,297.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.785938891582192e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004642025742214,287.285400390625,294.1499938964844,280.8907165527344,280.3452453613281,284.9434814453125,281.4505310058594,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.0895514488220215,-0.0,-6.684968667514114e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.277368371840566e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.769520693225786e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,7.215738878585398e-05,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.769514872459696e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004634234937839,287.281005859375,294.1499938964844,280.9208068847656,280.3773803710937,284.8727722167969,281.3606872558594,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.06180477142334,-0.0,-6.662541807145318e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.277368371840566e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.769520693225786e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,7.215738878585398e-05,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.769514872459696e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004634234937839,287.281005859375,294.1499938964844,280.9208068847656,280.3773803710937,284.8727722167969,281.3606872558594,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.06180477142334,-0.0,-6.662541807145318e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.262985258828849e-05,297.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.75437433226034e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.20455136615783e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.754368511494248e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0004627050075214,287.27667236328125,294.1499938964844,280.95001220703125,280.40692138671875,284.803955078125,281.2938842773437,286.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0339531898498535,-0.0,-6.641892724701394e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.262985258828849e-05,297.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.75437433226034e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.20455136615783e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.754368511494248e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0004627050075214,287.27667236328125,294.1499938964844,280.95001220703125,280.40692138671875,284.803955078125,281.2938842773437,286.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0339531898498535,-0.0,-6.641892724701394e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.253614553017542e-05,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.744506678543984e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,7.197263039415702e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.744500857777894e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0004622369306161,287.2723388671875,294.1499938964844,280.9794311523437,280.434814453125,284.7369079589844,281.2441101074219,286.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.007643699645996,-0.0,-6.628455651025433e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.253614553017542e-05,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.744506678543984e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,7.197263039415702e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.744500857777894e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0004622369306161,287.2723388671875,294.1499938964844,280.9794311523437,280.434814453125,284.7369079589844,281.2441101074219,286.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.007643699645996,-0.0,-6.628455651025433e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.250100993085653e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.740806126501413e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,7.194530189735815e-05,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.74080103333108e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004620614345185,287.2680969238281,294.1499938964844,281.0102844238281,280.4623413085937,284.67169189453125,281.2075500488281,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.983108758926392,-0.0,-6.623417192486158e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.250100993085653e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.740806126501413e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,7.194530189735815e-05,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.74080103333108e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004620614345185,287.2680969238281,294.1499938964844,281.0102844238281,280.4623413085937,284.67169189453125,281.2075500488281,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.983108758926392,-0.0,-6.623417192486158e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.250262519344687e-05,297.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.740976383909584e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,7.19465606380254e-05,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.740971290739252e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0004620694962795,287.2659606933594,294.1499938964844,281.0262145996094,280.4759521484375,284.6397399902344,281.193359375,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.18509671362699e-09,0.0009856368415057,-0.0100165596231818,0.0,0.0,0.0,-0.0068875458091497,60.0,-3.971372365951538,-0.0,-6.623645276704337e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,9.25153581192717e-05,297.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.742317342897876e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.19564632163383e-05,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.742311522131786e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004621331172529,287.26385498046875,294.1499938964844,281.0424499511719,280.489501953125,284.6081848144531,281.1812744140625,286.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.959907770156861,-0.0,-6.625465687193356e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.257959027308972e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.749081073096022e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.200641994131729e-05,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.749075979925692e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0004624539578799,287.2596740722656,294.1499938964844,281.07586669921875,280.5162658691406,284.5462951660156,281.1633605957031,286.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.937929630279541,-0.0,-6.634663662907769e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.257959027308972e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.749081073096022e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.200641994131729e-05,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.749075979925692e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0004624539578799,287.2596740722656,294.1499938964844,281.07586669921875,280.5162658691406,284.5462951660156,281.1633605957031,286.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.937929630279541,-0.0,-6.634663662907769e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.26845459616743e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.760133252711968e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.208804890979081e-05,297.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.760128159541635e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004629782342817,287.2554931640625,294.1499938964844,281.1103820800781,280.542724609375,284.4859924316406,281.1528625488281,286.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411623066857828e-09,0.0009875735267996,-0.0106100710108876,0.0,0.0,0.0,-0.006999843288213,60.0,-3.917053461074829,-0.0,-6.649708694794755e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.26845459616743e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.760133252711968e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.208804890979081e-05,297.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.760128159541635e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004629782342817,287.2554931640625,294.1499938964844,281.1103820800781,280.542724609375,284.4859924316406,281.1528625488281,286.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411623066857828e-09,0.0009875735267996,-0.0106100710108876,0.0,0.0,0.0,-0.006999843288213,60.0,-3.917053461074829,-0.0,-6.649708694794755e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
