time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107460,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.278373909182848e-05,297.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.77057934505865e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,7.216520316433161e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.770573524292558e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.0004634737269952,287.2513732910156,294.1499938964844,281.1459045410156,280.5688171386719,284.4272766113281,281.1492614746094,286.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535163800056807e-09,0.0009886301122605,-0.01093375030905,0.0,0.0,0.0,-0.0070610884577035,60.0,-3.896212100982666,-0.0,-6.663944418505707e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.278373909182848e-05,297.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.77057934505865e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,7.216520316433161e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.770573524292558e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.0004634737269952,287.2513732910156,294.1499938964844,281.1459045410156,280.5688171386719,284.4272766113281,281.1492614746094,286.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535163800056807e-09,0.0009886301122605,-0.01093375030905,0.0,0.0,0.0,-0.0070610884577035,60.0,-3.896212100982666,-0.0,-6.663944418505707e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.280521771870552e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.772840712685138e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,7.218190876301378e-05,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.772835619514808e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0004635810328181,287.2472839355469,294.1499938964844,281.182373046875,280.5946350097656,284.3702087402344,281.1520690917969,286.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561875321940079e-09,0.0009888588683679,-0.0110037345439195,0.0,0.0,0.0,-0.0070743323303759,60.0,-3.872947454452514,-0.0,-6.667024621265227e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.280521771870552e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.772840712685138e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,7.218190876301378e-05,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.772835619514808e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0004635810328181,287.2472839355469,294.1499938964844,281.182373046875,280.5946350097656,284.3702087402344,281.1520690917969,286.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561875321940079e-09,0.0009888588683679,-0.0110037345439195,0.0,0.0,0.0,-0.0070743323303759,60.0,-3.872947454452514,-0.0,-6.667024621265227e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.278204379370436e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.77039962890558e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.216387894004583e-05,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.77039453573525e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0004634652577806,287.2452392578125,294.1499938964844,281.200927734375,280.607421875,284.34228515625,281.1556091308594,286.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532972219806197e-09,0.000988611835055,-0.0109280087053775,0.0,0.0,0.0,-0.0070600043982267,60.0,-3.859750509262085,-0.0,-6.663691465291778e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.275454794988036e-05,297.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.767504525370896e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,7.214249490061775e-05,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.767499432200566e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004633278877008,287.24322509765625,294.1499938964844,281.2196655273437,280.6201477050781,284.3147888183594,281.16033935546875,286.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.84576153755188,-0.0,-6.659740137138216e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.26856737351045e-05,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.760251850821078e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.208892202470452e-05,297.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.760246757650748e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.0004629838804248,287.2391967773437,294.1499938964844,281.2576904296875,280.6453857421875,284.260986328125,281.1732482910156,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875906398519,4.412834542222299e-09,0.0009875862160697,-0.0106132430955767,0.0,0.0,0.0,-0.0070004551671445,60.0,-3.817976474761963,-0.0,-6.649847961170964e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.26856737351045e-05,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.760251850821078e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.208892202470452e-05,297.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.760246757650748e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.0004629838804248,287.2391967773437,294.1499938964844,281.2576904296875,280.6453857421875,284.260986328125,281.1732482910156,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875906398519,4.412834542222299e-09,0.0009875862160697,-0.0106132430955767,0.0,0.0,0.0,-0.0070004551671445,60.0,-3.817976474761963,-0.0,-6.649847961170964e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,9.20925522223115e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.697793575469404e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,7.162761176005006e-05,297.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.697788482299076e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0004600211395882,287.2352294921875,294.1499938964844,281.2963256835937,280.6703796386719,284.2090148925781,281.1879272460937,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738185826834524e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.773810625076294,-0.0,-6.565007026893e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,9.20925522223115e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.697793575469404e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,7.162761176005006e-05,297.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.697788482299076e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0004600211395882,287.2352294921875,294.1499938964844,281.2963256835937,280.6703796386719,284.2090148925781,281.1879272460937,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738185826834524e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.773810625076294,-0.0,-6.565007026893e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,9.166402014670894e-05,297.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.652666631154716e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,7.129430014174432e-05,297.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.652661537984386e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.0004578805237542,287.2312927246094,294.1499938964844,281.33551025390625,280.69512939453125,284.15887451171875,281.20294189453125,286.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139861481926686e-09,0.0009767002193257,-0.007277859840542,0.0,0.0,0.0,-0.0063693835400044,60.0,-3.7278430461883545,-0.0,-6.504046012878463e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,9.166402014670894e-05,297.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.652666631154716e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,7.129430014174432e-05,297.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.652661537984386e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.0004578805237542,287.2312927246094,294.1499938964844,281.33551025390625,280.69512939453125,284.15887451171875,281.20294189453125,286.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139861481926686e-09,0.0009767002193257,-0.007277859840542,0.0,0.0,0.0,-0.0063693835400044,60.0,-3.7278430461883545,-0.0,-6.504046012878463e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.114237764151768e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,9.597735333954915e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,7.088857819326222e-05,297.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.597730240784584e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0004552747996058,287.2274475097656,294.1499938964844,281.3751220703125,280.7196960449219,284.11053466796875,281.21697998046875,286.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.4899080575124803e-09,0.0009711425518617,-0.0055747833102941,0.0,0.0,0.0,-0.006047174334526,60.0,-3.680589437484741,-0.0,-6.430224885889403e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.114237764151768e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,9.597735333954915e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,7.088857819326222e-05,297.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.597730240784584e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0004552747996058,287.2274475097656,294.1499938964844,281.3751220703125,280.7196960449219,284.11053466796875,281.21697998046875,286.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.4899080575124803e-09,0.0009711425518617,-0.0055747833102941,0.0,0.0,0.0,-0.006047174334526,60.0,-3.680589437484741,-0.0,-6.430224885889403e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.089260129258037e-05,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,9.57143201958388e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,7.069431012496352e-05,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.571427654009312e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,0.0004540271183941,287.2255249023437,294.1499938964844,281.3950500488281,280.7318725585937,284.08709716796875,281.2230834960937,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.178689006981926e-09,0.0009684810065664,-0.0047592767514288,0.0,0.0,0.0,-0.0058928877115249,60.0,-3.656219005584717,-0.0,-6.395026019845318e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,9.069861698662862e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,9.55100476858206e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.05434285919182e-05,297.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.551000403007492e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0004530581354629,287.2236328125,294.1499938964844,281.4150695800781,280.7440490722656,284.0640563964844,281.228515625,286.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664156823419,1.9369879034059068e-09,0.0009664137032814,-0.00412592664361,0.0,0.0,0.0,-0.0057730637490749,60.0,-3.6327972412109375,-0.0,-6.367756810732318e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.050626977114008e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.530749957775696e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.039382762741297e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.530745592201129e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.000452097330708,287.2198486328125,294.1499938964844,281.45526123046875,280.76824951171875,284.0191345214844,281.2384948730469,286.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643649682402,1.6973045191548402e-09,0.000964363280218,-0.003497858531773,0.0,0.0,0.0,-0.0056542376987636,60.0,-3.591618299484253,-0.0,-6.34077181871362e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.050626977114008e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.530749957775696e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.039382762741297e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.530745592201129e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.000452097330708,287.2198486328125,294.1499938964844,281.45526123046875,280.76824951171875,284.0191345214844,281.2384948730469,286.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643649682402,1.6973045191548402e-09,0.000964363280218,-0.003497858531773,0.0,0.0,0.0,-0.0056542376987636,60.0,-3.591618299484253,-0.0,-6.34077181871362e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.048132051248103e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.528121881885454e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,7.037441537249833e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,9.528117516310886e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,0.0004519726790022,287.2160949707031,294.1499938964844,281.4955749511719,280.79229736328125,283.9757385253906,281.2488098144531,286.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640984935685,1.666171645098302e-09,0.0009640968055464,-0.0034162777010351,0.0,0.0,0.0,-0.0056388024240732,60.0,-3.558969259262085,-0.0,-6.33727097465453e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.048132051248103e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.528121881885454e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,7.037441537249833e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,9.528117516310886e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,0.0004519726790022,287.2160949707031,294.1499938964844,281.4955749511719,280.79229736328125,283.9757385253906,281.2488098144531,286.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640984935685,1.666171645098302e-09,0.0009640968055464,-0.0034162777010351,0.0,0.0,0.0,-0.0056388024240732,60.0,-3.558969259262085,-0.0,-6.33727097465453e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,9.04519620235078e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,9.525031055090948e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,7.035158341750503e-05,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.52502668951638e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,0.0004518260539043,287.21240234375,294.1499938964844,281.5359191894531,280.8162536621094,283.93377685546875,281.2601318359375,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295574889468867e-09,0.000963783939369,-0.0033203328493982,0.0,0.0,0.0,-0.0056206523440778,60.0,-3.529438734054565,-0.0,-6.333154800586271e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,9.04519620235078e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,9.525031055090948e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,7.035158341750503e-05,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.52502668951638e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,0.0004518260539043,287.21240234375,294.1499938964844,281.5359191894531,280.8162536621094,283.93377685546875,281.2601318359375,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295574889468867e-09,0.000963783939369,-0.0033203328493982,0.0,0.0,0.0,-0.0056206523440778,60.0,-3.529438734054565,-0.0,-6.333154800586271e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.03500258573331e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.514296834822744e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,7.027230458334088e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,9.514292469248176e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0004513168823905,287.2087097167969,294.1499938964844,281.57623291015625,280.8401184082031,283.8932800292969,281.27154541015625,286.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025182209527082e-09,0.0009626977844163,-0.0029874355532228,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.498506784439087,-0.0,-6.318884260281267e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.03500258573331e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.514296834822744e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,7.027230458334088e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,9.514292469248176e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0004513168823905,287.2087097167969,294.1499938964844,281.57623291015625,280.8401184082031,283.8932800292969,281.27154541015625,286.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025182209527082e-09,0.0009626977844163,-0.0029874355532228,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.498506784439087,-0.0,-6.318884260281267e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,9.027243504533544e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,9.506125934422016e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,7.021195051493123e-05,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.506121568847448e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,0.0004509292775765,287.2068786621094,294.1499938964844,281.5963439941406,280.8520202636719,283.87353515625,281.27685546875,286.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058305630726407e-09,0.000961871293839,-0.0027340713422745,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.482250213623047,-0.0,-6.308033562163473e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.014853276312353e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.493078687228262e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,7.011558773228899e-05,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.493074321653694e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,0.0004503103846218,287.2050476074219,294.1499938964844,281.6163635253906,280.8639221191406,283.8542175292969,281.2812805175781,286.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251445946870433e-09,0.0009605510858818,-0.0023295157589018,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.464741945266724,-0.0,-6.2907275832913e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,9.003024752018973e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.48062224779278e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,7.002358324825764e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,9.480617882218212e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,0.0004497195186559,287.2021789550781,294.1499938964844,281.65625,280.8877258300781,283.81890869140625,281.2876892089844,286.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007350488449446,8.79435135825446e-10,0.0007350479718297,-0.0015770002501085,0.0,0.0,0.0,-0.0041312715038657,60.0,-3.1838674545288086,-0.0,-6.274225228253273e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,9.003024752018973e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.48062224779278e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,7.002358324825764e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,9.480617882218212e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,0.0004497195186559,287.2021789550781,294.1499938964844,281.65625,280.8877258300781,283.81890869140625,281.2876892089844,286.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007350488449446,8.79435135825446e-10,0.0007350479718297,-0.0015770002501085,0.0,0.0,0.0,-0.0041312715038657,60.0,-3.1838674545288086,-0.0,-6.274225228253273e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,4.086990156793036e-05,297.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,4.303799141780473e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,3.178772749379277e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,4.303796958993189e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0002041535190073,287.2025451660156,294.1499938964844,281.69580078125,280.9114990234375,283.7992553710937,281.2936096191406,286.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004080334911122,5.171859607244752e-10,0.0004080329963471,-0.0009516575373709,0.0,0.0,0.0,-0.002302534179762,60.0,-2.1218979358673096,-0.0,-1.29297532680539e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,4.086990156793036e-05,297.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,4.303799141780473e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,3.178772749379277e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,4.303796958993189e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0002041535190073,287.2025451660156,294.1499938964844,281.69580078125,280.9114990234375,283.7992553710937,281.2936096191406,286.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004080334911122,5.171859607244752e-10,0.0004080329963471,-0.0009516575373709,0.0,0.0,0.0,-0.002302534179762,60.0,-2.1218979358673096,-0.0,-1.29297532680539e-08,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,2.401564051979221e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,2.528963523218408e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,1.8678845663089305e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,2.5289622499258257e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,0.0001199630351038,287.2066650390625,294.1499938964844,281.7348937988281,280.935302734375,283.7939453125,281.3045654296875,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558947599027,3.2005958994218976e-10,0.0002558944397605,-0.0005855477065779,0.0,0.0,0.0,-0.0014413825701922,60.0,-1.2346280813217163,-0.0,-4.4644847818631214e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,2.401564051979221e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,2.528963523218408e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,1.8678845663089305e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,2.5289622499258257e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,0.0001199630351038,287.2066650390625,294.1499938964844,281.7348937988281,280.935302734375,283.7939453125,281.3045654296875,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558947599027,3.2005958994218976e-10,0.0002558944397605,-0.0005855477065779,0.0,0.0,0.0,-0.0014413825701922,60.0,-1.2346280813217163,-0.0,-4.4644847818631214e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,1.6257594324997626e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,1.712003540887963e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,1.2644805792660918e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,1.7120028132922016e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,8.121001155814156e-05,287.2102355957031,294.1499938964844,281.7734069824219,280.9591979980469,283.7927551269531,281.31512451171875,286.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730277726892,2.1646438808087246e-10,0.0001730275689624,-0.0003960610192734,0.0,0.0,0.0,-0.0009746470022946,60.0,-0.7726326584815979,-0.0,-2.045952296469977e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,1.6257594324997626e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,1.712003540887963e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,1.2644805792660918e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,1.7120028132922016e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,8.121001155814156e-05,287.2102355957031,294.1499938964844,281.7734069824219,280.9591979980469,283.7927551269531,281.31512451171875,286.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730277726892,2.1646438808087246e-10,0.0001730275689624,-0.0003960610192734,0.0,0.0,0.0,-0.0009746470022946,60.0,-0.7726326584815979,-0.0,-2.045952296469977e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,1.3812385986966548e-05,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,1.4545113117492292e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,1.0742975973698776e-05,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,1.454510675102938e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,6.899569416418672e-05,287.21148681640625,294.1499938964844,281.7924499511719,280.97119140625,283.79254150390625,281.319091796875,286.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471751456847,1.8407896040795172e-10,0.0001471749565098,-0.0003367718309164,0.0,0.0,0.0,-0.0008289955439977,60.0,-0.6379794478416443,-0.0,-1.4767956857397735e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,1.1696607543854045e-05,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,1.2317095752223397e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,9.097369002120104e-06,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,1.2317089385760482e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,5.842694736202248e-05,287.2124328613281,294.1499938964844,281.811279296875,280.9831848144531,283.7924499511719,281.3222045898437,286.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124630954815,1.5588182133985384e-10,0.0001246308092959,-0.0002851852914318,0.0,0.0,0.0,-0.0007020105258561,60.0,-0.5341116189956665,-0.0,-1.0590166521495803e-09,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,7.698397894273512e-06,297.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,8.106786481221206e-06,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,5.987647455185652e-06,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,8.1067828432424e-06,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,3.845506944344379e-05,287.21368408203125,294.1499938964844,281.8484191894531,281.00732421875,283.7924194335937,281.32635498046875,286.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.202918252209201e-05,1.0259768729037332e-10,8.202908065868542e-05,-0.0001877020404208,0.0,0.0,0.0,-0.0004620468243956,60.0,-0.3657737374305725,-0.0,-4.5875797605177127e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,7.698397894273512e-06,297.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,8.106786481221206e-06,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,5.987647455185652e-06,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,8.1067828432424e-06,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,3.845506944344379e-05,287.21368408203125,294.1499938964844,281.8484191894531,281.00732421875,283.7924194335937,281.32635498046875,286.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.202918252209201e-05,1.0259768729037332e-10,8.202908065868542e-05,-0.0001877020404208,0.0,0.0,0.0,-0.0004620468243956,60.0,-0.3657737374305725,-0.0,-4.5875797605177127e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,4.212184194329893e-06,297.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,4.435634309629677e-06,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,3.276145889685722e-06,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,4.435632490640273e-06,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,2.104072154907044e-05,287.2141418457031,294.1499938964844,281.8847045898437,281.0316162109375,283.7924194335937,281.328125,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.488259219215252e-05,5.613666476111945e-11,4.48825339844916e-05,-0.0001027017424348,0.0,0.0,0.0,-0.0002528106851968,60.0,-0.2256355434656143,-0.0,-1.373401808946184e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
