time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109800,297.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,4.212184194329893e-06,297.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,4.435634309629677e-06,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,3.276145889685722e-06,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,4.435632490640273e-06,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,2.104072154907044e-05,287.2141418457031,294.1499938964844,281.8847045898437,281.0316162109375,283.7924194335937,281.328125,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.488259219215252e-05,5.613666476111945e-11,4.48825339844916e-05,-0.0001027017424348,0.0,0.0,0.0,-0.0002528106851968,60.0,-0.2256355434656143,-0.0,-1.373401808946184e-10,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,1.859043777585612e-06,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,1.957663243956631e-06,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,1.4459241128861322e-06,297.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,1.9576623344619293e-06,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.286303793487605e-06,287.21417236328125,294.1499938964844,281.9200439453125,281.0561218261719,283.7924194335937,281.3284912109375,286.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.980907290999312e-05,2.4776047533037196e-11,1.980904926313088e-05,-4.532761886366643e-05,0.0,0.0,0.0,-0.0001115787599701,60.0,-0.1182633638381958,-0.0,-2.6752364212789808e-11,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,1.859043777585612e-06,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,1.957663243956631e-06,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,1.4459241128861322e-06,297.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,1.9576623344619293e-06,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.286303793487605e-06,287.21417236328125,294.1499938964844,281.9200439453125,281.0561218261719,283.7924194335937,281.3284912109375,286.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.980907290999312e-05,2.4776047533037196e-11,1.980904926313088e-05,-4.532761886366643e-05,0.0,0.0,0.0,-0.0001115787599701,60.0,-0.1182633638381958,-0.0,-2.6752364212789808e-11,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,6.361525493048248e-07,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,6.698995207443659e-07,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,4.947857519255194e-07,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,6.698992365272716e-07,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,3.17771218760754e-06,287.214111328125,294.1499938964844,281.954345703125,281.08087158203125,283.7924194335937,281.3285217285156,286.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.778618626412936e-06,8.478283179680357e-12,6.778609986213269e-06,-1.551095010654535e-05,0.0,0.0,0.0,-3.818197001237422e-05,60.0,-0.0509772561490535,-0.0,-3.132603985239735e-12,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,6.361525493048248e-07,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,6.698995207443659e-07,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,4.947857519255194e-07,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,6.698992365272716e-07,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,3.17771218760754e-06,287.214111328125,294.1499938964844,281.954345703125,281.08087158203125,283.7924194335937,281.3285217285156,286.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.778618626412936e-06,8.478283179680357e-12,6.778609986213269e-06,-1.551095010654535e-05,0.0,0.0,0.0,-3.818197001237422e-05,60.0,-0.0509772561490535,-0.0,-3.132603985239735e-12,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,3.148608413994225e-07,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,3.3156374001919175e-07,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,2.448919644848502e-07,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,3.315635979106446e-07,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,1.5727943036836225e-06,287.2140808105469,294.1499938964844,281.9710693359375,281.0933532714844,283.7924194335937,281.3285217285156,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.355072294652928e-06,4.196312568260918e-12,3.3550679745530942e-06,-7.677116627746727e-06,0.0,0.0,0.0,-1.8898150301538408e-05,60.0,-0.0303277317434549,-0.0,-7.673972676931765e-13,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,1.3875356330572688e-07,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,1.461142318248676e-07,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,1.0791952576028053e-07,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,1.4611417498144874e-07,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,6.931024358891591e-07,287.2140808105469,294.1499938964844,281.9875183105469,281.1059265136719,283.7924194335937,281.3285217285156,286.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.478535864407604e-06,1.8492544735099203e-12,1.4785340454182003e-06,-3.383192961337045e-06,0.0,0.0,0.0,-8.32814839668572e-06,60.0,-0.017516816034913,-0.0,-1.4902915869679373e-13,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,1.83967046041289e-08,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,1.937262261719752e-08,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,1.4308559670439536e-08,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,1.9372615511770164e-08,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,9.189530913999988e-08,287.2140197753906,294.1499938964844,282.0194091796875,281.1312866210937,283.7923889160156,281.3284912109375,286.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9609875323567402e-07,2.452489708711092e-13,1.9609851165114378e-07,-4.486702493977646e-07,0.0,0.0,0.0,-1.104563125409186e-06,60.0,-0.004182388074696,-0.0,-2.619769144321513e-15,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,1.83967046041289e-08,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,1.937262261719752e-08,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,1.4308559670439536e-08,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,1.9372615511770164e-08,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,9.189530913999988e-08,287.2140197753906,294.1499938964844,282.0194091796875,281.1312866210937,283.7923889160156,281.3284912109375,286.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9609875323567402e-07,2.452489708711092e-13,1.9609851165114378e-07,-4.486702493977646e-07,0.0,0.0,0.0,-1.104563125409186e-06,60.0,-0.004182388074696,-0.0,-2.619769144321513e-15,0.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.050000000745058,1.3789981656575634e-10,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.050000000745058,1.4521520097510177e-10,297.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.050000000745058,1.07255496151204e-10,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.050000000745058,1.4521513158616268e-10,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.050000000745058,6.888377646063756e-10,287.2140197753906,291.1499938964844,282.04998779296875,281.1570129394531,283.7923889160156,281.3284912109375,286.8196716308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.4714517382330428e-09,1.83785630181036e-15,1.4714498508539011e-09,-3.365180134551337e-09,0.0,0.0,0.0,-8.280039764940739e-09,60.0,-0.0009124281932599,-0.0,-1.4720084835869161e-19,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.050000000745058,1.3789981656575634e-10,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.050000000745058,1.4521520097510177e-10,297.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.050000000745058,1.07255496151204e-10,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.050000000745058,1.4521513158616268e-10,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.050000000745058,6.888377646063756e-10,287.2140197753906,291.1499938964844,282.04998779296875,281.1570129394531,283.7923889160156,281.3284912109375,286.8196716308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.4714517382330428e-09,1.83785630181036e-15,1.4714498508539011e-09,-3.365180134551337e-09,0.0,0.0,0.0,-8.280039764940739e-09,60.0,-0.0009124281932599,-0.0,-1.4720084835869161e-19,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.6344556212425232,0.050000000745058,0.0408380888402462,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706420898437,0.6344556212425232,0.050000000745058,0.0430044755339622,297.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.6344556212425232,0.050000000745058,0.0317629612982273,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704284667969,0.6344556212425232,0.050000000745058,0.0430044718086719,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.6344556212425232,0.050000000745058,0.2039946764707565,286.91339111328125,291.1499938964844,282.06414794921875,281.1692810058594,291.97418212890625,294.3079833984375,286.8997802734375,1.0,0.109721228480339,0.011423728428781,0.011423728428781,1.0,1.0,-0.4363656640052795,8.568138696318783e-07,0.4363647997379303,-0.1337446272373199,0.0,0.0,0.0,10.150691986083984,60.0,753.3528442382812,-0.0,12.27938175201416,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.21636962890625,0.6313389539718628,0.050000000745058,0.0452360138297081,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.21636962890625,0.6313389539718628,0.050000000745058,0.0476357005536556,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164001464844,0.6313389539718628,0.050000000745058,0.0351835675537586,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21636962890625,0.6313389539718628,0.050000000745058,0.0476357005536556,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21636962890625,0.6313389539718628,0.050000000745058,0.2259632498025894,287.2663879394531,291.1499938964844,282.0767517089844,281.18017578125,293.0883483886719,297.618896484375,287.67486572265625,1.0,0.1210945844650268,0.022847456857562,0.022847456857562,1.0,1.0,-0.4819972813129425,3.520219479469233e-06,0.4819937646389007,-0.1438881009817123,0.0,0.0,0.0,12.500601768493652,60.0,1564.087646484375,-0.0,16.68150520324707,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.570985734462738,0.050000000745058,0.045680683106184,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.570985734462738,0.050000000745058,0.0481039620935916,297.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.570985734462738,0.050000000745058,0.0355294197797775,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.570985734462738,0.050000000745058,0.0481039620935916,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.570985734462738,0.050000000745058,0.2281844764947891,288.6375427246094,291.1499938964844,282.0975036621094,281.1980895996094,293.07373046875,297.7291564941406,288.8886108398437,1.0,0.1406059712171554,0.0456949137151241,0.0456949137151241,1.0,1.0,-0.4867366254329681,3.6805711715715006e-05,0.4866998195648193,-0.1449982225894928,0.0,0.0,0.0,20.01277732849121,60.0,1527.146484375,-0.0,23.1920108795166,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.570985734462738,0.050000000745058,0.045680683106184,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.570985734462738,0.050000000745058,0.0481039620935916,297.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.570985734462738,0.050000000745058,0.0355294197797775,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.570985734462738,0.050000000745058,0.0481039620935916,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.570985734462738,0.050000000745058,0.2281844764947891,288.6375427246094,291.1499938964844,282.0975036621094,281.1980895996094,293.07373046875,297.7291564941406,288.8886108398437,1.0,0.1406059712171554,0.0456949137151241,0.0456949137151241,1.0,1.0,-0.4867366254329681,3.6805711715715006e-05,0.4866998195648193,-0.1449982225894928,0.0,0.0,0.0,20.01277732849121,60.0,1527.146484375,-0.0,23.1920108795166,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.549239993095398,0.050000000745058,0.0458179377019405,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.549239993095398,0.050000000745058,0.0482484959065914,297.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.549239993095398,0.050000000745058,0.0356361754238605,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.549239993095398,0.050000000745058,0.0482484959065914,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.549239993095398,0.050000000745058,0.2288700938224792,289.10467529296875,291.1499938964844,282.10577392578125,281.2052001953125,293.0592041015625,297.701171875,289.3203125,1.0,0.1490143537521362,0.0571186430752277,0.0571186430752277,1.0,1.0,-0.4881991744041443,0.0001035865570884,0.4880955815315246,-0.1452926248311996,0.0,0.0,0.0,23.680118560791016,60.0,1382.3603515625,-0.0,26.34654998779297,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47784423828125,0.5324381589889526,0.050000000745058,0.0459493994712829,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47784423828125,0.5324381589889526,0.050000000745058,0.0483869314193725,297.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47784423828125,0.5324381589889526,0.050000000745058,0.0357384197413921,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47784423828125,0.5324381589889526,0.050000000745058,0.0483869314193725,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.47784423828125,0.5324381589889526,0.050000000745058,0.2295267581939697,289.5177307128906,291.1499938964844,282.1127014160156,281.2111511230469,293.0447082519531,297.67852783203125,289.7138977050781,1.0,0.1565815955400467,0.2456949204206466,0.2456949204206466,0.9973307251930236,1.0,-0.4896001517772674,0.032491348683834,0.4571087956428528,-0.1134005188941955,0.0,0.0,0.0,27.199506759643555,60.0,1241.5831298828125,-0.0,29.380237579345703,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063293457031,0.5095359683036804,0.050000000745058,0.0461895279586315,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063293457031,0.5095359683036804,0.050000000745058,0.0486397966742515,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063293457031,0.5095359683036804,0.050000000745058,0.0359251871705055,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063293457031,0.5095359683036804,0.050000000745058,0.0486397966742515,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063293457031,0.5095359683036804,0.050000000745058,0.2307262569665908,290.2391357421875,291.1499938964844,282.122802734375,281.2197265625,292.1626281738281,297.64697265625,290.3926696777344,1.0,0.1694028824567794,0.6228474378585815,0.6228474378585815,0.991992175579071,1.0,-0.4921590387821197,0.1862605363130569,0.3058984875679016,0.0390642620623111,0.0,0.0,0.0,33.640621185302734,60.0,883.4462280273438,-0.0,34.94692611694336,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063293457031,0.5095359683036804,0.050000000745058,0.0461895279586315,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063293457031,0.5095359683036804,0.050000000745058,0.0486397966742515,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063293457031,0.5095359683036804,0.050000000745058,0.0359251871705055,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063293457031,0.5095359683036804,0.050000000745058,0.0486397966742515,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063293457031,0.5095359683036804,0.050000000745058,0.2307262569665908,290.2391357421875,291.1499938964844,282.122802734375,281.2197265625,292.1626281738281,297.64697265625,290.3926696777344,1.0,0.1694028824567794,0.6228474378585815,0.6228474378585815,0.991992175579071,1.0,-0.4921590387821197,0.1862605363130569,0.3058984875679016,0.0390642620623111,0.0,0.0,0.0,33.640621185302734,60.0,883.4462280273438,-0.0,34.94692611694336,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199890136719,0.495434433221817,0.050000000745058,0.0463935025036335,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199890136719,0.495434433221817,0.050000000745058,0.0488545931875705,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199890136719,0.495434433221817,0.050000000745058,0.0360838361084461,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199890136719,0.495434433221817,0.050000000745058,0.0488545931875705,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199890136719,0.495434433221817,0.050000000745058,0.2317451536655426,290.52410888671875,291.1499938964844,282.1282653808594,281.2242431640625,290.8860168457031,297.628173828125,290.53472900390625,1.0,0.1795583218336105,1.0,1.0,0.9866536259651184,1.0,-0.4943324327468872,0.2159551531076431,0.2783772647380829,0.068094216287136,0.0,0.0,0.0,39.09880828857422,60.0,226.626953125,-0.0,39.741676330566406,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199890136719,0.495434433221817,0.050000000745058,0.0463935025036335,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199890136719,0.495434433221817,0.050000000745058,0.0488545931875705,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199890136719,0.495434433221817,0.050000000745058,0.0360838361084461,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199890136719,0.495434433221817,0.050000000745058,0.0488545931875705,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199890136719,0.495434433221817,0.050000000745058,0.2317451536655426,290.52410888671875,291.1499938964844,282.1282653808594,281.2242431640625,290.8860168457031,297.628173828125,290.53472900390625,1.0,0.1795583218336105,1.0,1.0,0.9866536259651184,1.0,-0.4943324327468872,0.2159551531076431,0.2783772647380829,0.068094216287136,0.0,0.0,0.0,39.09880828857422,60.0,226.626953125,-0.0,39.741676330566406,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4857641458511352,0.050000000745058,0.0465621910989284,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4857641458511352,0.050000000745058,0.0490322262048721,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4857641458511352,0.050000000745058,0.0362150371074676,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4857641458511352,0.050000000745058,0.0490322262048721,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4857641458511352,0.050000000745058,0.2325877845287323,290.5995178222656,290.6499938964844,282.1295166015625,281.22509765625,290.8525695800781,297.61492919921875,290.62579345703125,1.0,0.1875166743993759,1.0,1.0,0.9873912930488586,1.0,-0.4961299300193786,0.2168522477149963,0.2792777121067047,0.068537913262844,0.0,0.0,0.0,43.60951232910156,48.0,101.60552978515624,-0.0,43.74253082275391,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4857641458511352,0.050000000745058,0.0465621910989284,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4857641458511352,0.050000000745058,0.0490322262048721,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4857641458511352,0.050000000745058,0.0362150371074676,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4857641458511352,0.050000000745058,0.0490322262048721,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947265625,0.4857641458511352,0.050000000745058,0.2325877845287323,290.5995178222656,290.6499938964844,282.1295166015625,281.22509765625,290.8525695800781,297.61492919921875,290.62579345703125,1.0,0.1875166743993759,1.0,1.0,0.9873912930488586,1.0,-0.4961299300193786,0.2168522477149963,0.2792777121067047,0.068537913262844,0.0,0.0,0.0,43.60951232910156,48.0,101.60552978515624,-0.0,43.74253082275391,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.4834801256656647,0.050000000745058,0.0466042943298816,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.4834801256656647,0.050000000745058,0.0490765646100044,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.4834801256656647,0.050000000745058,0.0362477824091911,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.4834801256656647,0.050000000745058,0.0490765646100044,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.4834801256656647,0.050000000745058,0.2327980995178222,290.6953125,290.1499938964844,282.12701416015625,281.2226257324219,290.84674072265625,297.60546875,290.71441650390625,1.0,0.1889606416225433,1.0,1.0,0.9881289601325988,1.0,-0.4965789020061493,0.2170392125844955,0.2795396745204925,0.0685945153236389,0.0,0.0,0.0,44.7352180480957,36.0,59.18435287475586,-0.0,44.74540710449219,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.4834801256656647,0.050000000745058,0.0466042943298816,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.4834801256656647,0.050000000745058,0.0490765646100044,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.4834801256656647,0.050000000745058,0.0362477824091911,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.4834801256656647,0.050000000745058,0.0490765646100044,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.4834801256656647,0.050000000745058,0.2327980995178222,290.6953125,290.1499938964844,282.12701416015625,281.2226257324219,290.84674072265625,297.60546875,290.71441650390625,1.0,0.1889606416225433,1.0,1.0,0.9881289601325988,1.0,-0.4965789020061493,0.2170392125844955,0.2795396745204925,0.0685945153236389,0.0,0.0,0.0,44.7352180480957,36.0,59.18435287475586,-0.0,44.74540710449219,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.727294921875,0.4846953153610229,0.050000000745058,0.0465818308293819,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.727294921875,0.4846953153610229,0.050000000745058,0.0490529127418994,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.727294921875,0.4846953153610229,0.050000000745058,0.0362303145229816,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.727294921875,0.4846953153610229,0.050000000745058,0.0490529127418994,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.727294921875,0.4846953153610229,0.050000000745058,0.2326858937740326,290.7305603027344,290.1499938964844,282.1244812011719,281.2203063964844,290.8435974121094,297.60186767578125,290.7455139160156,1.0,0.1877663731575012,1.0,1.0,0.988497793674469,1.0,-0.4963396489620209,0.2169389873743057,0.2794006764888763,0.0685291066765785,0.0,0.0,0.0,44.134376525878906,36.0,44.60104370117188,-0.0,44.20992660522461,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554626464844,0.487196147441864,0.050000000745058,0.0465360842645168,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554626464844,0.487196147441864,0.050000000745058,0.04900474101305,297.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554626464844,0.487196147441864,0.050000000745058,0.036194734275341,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554626464844,0.487196147441864,0.050000000745058,0.04900474101305,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554626464844,0.487196147441864,0.050000000745058,0.2324573844671249,290.75799560546875,289.6499938964844,282.1211853027344,281.21728515625,290.8394775390625,297.5987854003906,290.7695007324219,1.0,0.1854874342679977,1.0,1.0,0.9866387844085692,1.0,-0.4958522915840149,0.2167687267065048,0.2790835797786712,0.0684406831860542,0.0,0.0,0.0,42.91071701049805,25.0,32.82954025268555,-0.0,43.12092971801758,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78094482421875,0.4916331768035888,0.050000000745058,0.0464574210345745,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78094482421875,0.4916331768035888,0.050000000745058,0.0489219017326831,297.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.78094482421875,0.4916331768035888,0.050000000745058,0.036133550107479,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78094482421875,0.4916331768035888,0.050000000745058,0.0489219017326831,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78094482421875,0.4916331768035888,0.050000000745058,0.2320644408464431,290.78277587890625,289.6499938964844,282.1161804199219,281.2127685546875,290.8337097167969,297.5956726074219,290.7909240722656,1.0,0.1816193908452987,1.0,1.0,0.9843761920928956,1.0,-0.4950141310691833,0.2164663076400756,0.2785478234291076,0.0682777464389801,0.0,0.0,0.0,40.80652618408203,25.0,21.40526580810547,-0.0,41.25313186645508,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931823730469,0.4953270554542541,0.050000000745058,0.046395257115364,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931823730469,0.4953270554542541,0.050000000745058,0.0488564409315586,297.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931823730469,0.4953270554542541,0.050000000745058,0.0360851995646953,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931823730469,0.4953270554542541,0.050000000745058,0.0488564409315586,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931823730469,0.4953270554542541,0.050000000745058,0.2317539155483245,290.79461669921875,289.1499938964844,282.1124572753906,281.2094116210937,290.8297424316406,297.59393310546875,290.801025390625,1.0,0.1785212159156799,1.0,1.0,0.9829208850860596,1.0,-0.4943518042564392,0.2162225842475891,0.2781291902065277,0.0681439340114593,0.0,0.0,0.0,39.14371490478516,25.0,15.479501724243164,-0.0,39.78145217895508,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.5026323199272156,0.050000000745058,0.0462828651070594,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.5026323199272156,0.050000000745058,0.0487380847334861,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.5026323199272156,0.050000000745058,0.0359977819025516,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.5026323199272156,0.050000000745058,0.0487380847334861,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.5026323199272156,0.050000000745058,0.231192484498024,290.8141174316406,288.6499938964844,282.101318359375,281.1994323730469,290.81915283203125,297.5902709960937,290.8172302246094,1.0,0.173135906457901,1.0,1.0,0.9792029857635498,1.0,-0.4931539297103882,0.2158193737268448,0.2773345410823822,0.0678769797086715,0.0,0.0,0.0,36.13670349121094,25.0,4.20184850692749,-0.0,37.12981033325195,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.5026323199272156,0.050000000745058,0.0462828651070594,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.5026323199272156,0.050000000745058,0.0487380847334861,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.5026323199272156,0.050000000745058,0.0359977819025516,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.5026323199272156,0.050000000745058,0.0487380847334861,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.5026323199272156,0.050000000745058,0.231192484498024,290.8141174316406,288.6499938964844,282.101318359375,281.1994323730469,290.81915283203125,297.5902709960937,290.8172302246094,1.0,0.173135906457901,1.0,1.0,0.9792029857635498,1.0,-0.4931539297103882,0.2158193737268448,0.2773345410823822,0.0678769797086715,0.0,0.0,0.0,36.13670349121094,25.0,4.20184850692749,-0.0,37.12981033325195,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223571777344,0.508873701095581,0.050000000745058,0.0461979694664478,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223571777344,0.508873701095581,0.050000000745058,0.0486486852169036,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223571777344,0.508873701095581,0.050000000745058,0.0359317548573017,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223571777344,0.508873701095581,0.050000000745058,0.0486486852169036,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223571777344,0.508873701095581,0.050000000745058,0.2307684272527694,290.8226318359375,288.1499938964844,282.0881652832031,281.187744140625,290.8088684082031,297.5873107910156,290.8236389160156,1.0,0.1688326299190521,1.0,1.0,0.9754310846328736,1.0,-0.4922493398189544,0.2155140340328216,0.2767353057861328,0.0677302703261375,0.0,0.0,0.0,33.865966796875,25.0,-2.931689977645874,-0.0,35.13569259643555,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223571777344,0.508873701095581,0.050000000745058,0.0461979694664478,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223571777344,0.508873701095581,0.050000000745058,0.0486486852169036,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223571777344,0.508873701095581,0.050000000745058,0.0359317548573017,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223571777344,0.508873701095581,0.050000000745058,0.0486486852169036,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223571777344,0.508873701095581,0.050000000745058,0.2307684272527694,290.8226318359375,288.1499938964844,282.0881652832031,281.187744140625,290.8088684082031,297.5873107910156,290.8236389160156,1.0,0.1688326299190521,1.0,1.0,0.9754310846328736,1.0,-0.4922493398189544,0.2155140340328216,0.2767353057861328,0.0677302703261375,0.0,0.0,0.0,33.865966796875,25.0,-2.931689977645874,-0.0,35.13569259643555,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82421875,0.5130114555358887,0.050000000745058,0.0461468361318111,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82421875,0.5130114555358887,0.050000000745058,0.0485948398709297,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.82421875,0.5130114555358887,0.050000000745058,0.0358919836580753,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82421875,0.5130114555358887,0.050000000745058,0.0485948398709297,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82421875,0.5130114555358887,0.050000000745058,0.2305129915475845,290.8242492675781,288.1499938964844,282.0772705078125,281.1780700683594,290.80133056640625,297.5853576660156,290.82421875,1.0,0.166182741522789,1.0,1.0,0.9726046323776244,1.0,-0.4917044639587402,0.2153285443782806,0.2763759195804596,0.0676771625876426,0.0,0.0,0.0,32.49860382080078,25.0,-6.411703109741211,-0.0,33.938323974609375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241577148437,0.5142970085144043,0.050000000745058,0.046131707727909,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241577148437,0.5142970085144043,0.050000000745058,0.0485789105296134,297.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241577148437,0.5142970085144043,0.050000000745058,0.0358802191913127,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241577148437,0.5142970085144043,0.050000000745058,0.0485789105296134,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241577148437,0.5142970085144043,0.050000000745058,0.2304374426603317,290.8241577148437,287.6499938964844,282.0734558105469,281.1746826171875,290.7987976074219,297.5847473144531,290.8238220214844,1.0,0.1653900444507599,1.0,1.0,0.9716591835021972,1.0,-0.4915432929992676,0.2152750939130783,0.2762681841850281,0.0676647871732711,0.0,0.0,0.0,32.094139099121094,25.0,-7.318361282348633,-0.0,33.58464050292969,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
