time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111900,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232727050781,0.5167210102081299,0.050000000745058,0.0461041033267974,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232727050781,0.5167210102081299,0.050000000745058,0.0485498383641243,297.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232727050781,0.5167210102081299,0.050000000745058,0.0358587466180324,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232727050781,0.5167210102081299,0.050000000745058,0.0485498383641243,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232727050781,0.5167210102081299,0.050000000745058,0.2302995324134826,290.8231506347656,287.6499938964844,282.065673828125,281.16778564453125,290.79351806640625,297.58355712890625,290.8223571777344,1.0,0.1639320105314254,1.0,1.0,0.9697732329368592,1.0,-0.4912491142749786,0.2151881158351898,0.2760609984397888,0.067628800868988,0.0,0.0,0.0,31.35572624206543,25.0,-8.872633934020996,-0.0,32.93952560424805,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.5189635157585144,0.050000000745058,0.0460795722901821,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.5189635157585144,0.050000000745058,0.0485240072011947,297.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.5189635157585144,0.050000000745058,0.0358396656811237,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.5189635157585144,0.050000000745058,0.0485240072011947,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.5189635157585144,0.050000000745058,0.2301770001649856,290.8211364746094,287.1499938964844,282.05767822265625,281.16070556640625,290.77069091796875,297.5823974609375,290.8196105957031,1.0,0.1626235395669937,1.0,1.0,0.9291980266571044,1.0,-0.4909876883029938,0.2158600986003875,0.2751275897026062,0.0682756751775741,0.0,0.0,0.0,30.698993682861328,25.0,-12.708369255065918,-0.0,32.36653518676758,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.815673828125,0.5214576721191406,0.050000000745058,0.0460533499717712,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.815673828125,0.5214576721191406,0.050000000745058,0.0484963953495025,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.815673828125,0.5214576721191406,0.1320392191410064,0.0358192697167396,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.815673828125,0.5214576721191406,0.050000000745058,0.0484963953495025,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.815673828125,0.5214576721191406,0.050000000745058,0.2300460189580917,290.8150634765625,287.1499938964844,282.0476989746094,281.1518859863281,290.7229309082031,297.5810546875,290.8109436035156,1.0,0.161210149526596,1.0,1.0,0.8798127174377441,1.0,-0.4907082617282867,0.2171839773654937,0.2735242843627929,0.0694556236267089,0.0,0.0,0.0,29.99595069885254,25.0,-23.38922500610352,-0.0,31.75393867492676,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.5327594876289368,0.050000000745058,0.045946467667818,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.5327594876289368,0.050000000745058,0.0483838431537151,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053283691406,0.7209703326225281,0.1327908039093017,0.0824706852436065,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.5327594876289368,0.050000000745058,0.0483838431537151,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.5327594876289368,0.050000000745058,0.2295121252536773,290.8060302734375,286.6499938964844,282.04119873046875,281.1461486816406,290.69549560546875,297.5803527832031,290.7998046875,1.0,0.1610963344573974,1.0,1.0,0.8480476140975952,1.0,-0.5456468462944031,0.2422035932540893,0.3034432828426361,0.0813614055514335,0.0,0.0,0.0,27.561765670776367,28.0,-33.557334899902344,-0.0,34.81365966796875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5345579385757446,0.050000000745058,0.0459309443831443,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5345579385757446,0.050000000745058,0.0483674965798854,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76837158203125,0.7489328384399414,0.1308302283287048,0.0923889130353927,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5345579385757446,0.050000000745058,0.0483674965798854,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5345579385757446,0.050000000745058,0.2294345796108245,290.7701110839844,286.1499938964844,282.0245361328125,281.1314392089844,290.5473022460937,297.57763671875,290.7585754394531,1.0,0.1615804731845855,1.0,1.0,0.7668972015380859,1.0,-0.5574067831039429,0.2529647946357727,0.3044420182704925,0.0894739106297493,0.0,0.0,0.0,27.243581771850582,25.0,-66.74102783203125,-0.0,35.673126220703125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5345579385757446,0.050000000745058,0.0459309443831443,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5345579385757446,0.050000000745058,0.0483674965798854,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76837158203125,0.7489328384399414,0.1308302283287048,0.0923889130353927,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5345579385757446,0.050000000745058,0.0483674965798854,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728881835937,0.5345579385757446,0.050000000745058,0.2294345796108245,290.7701110839844,286.1499938964844,282.0245361328125,281.1314392089844,290.5473022460937,297.57763671875,290.7585754394531,1.0,0.1615804731845855,1.0,1.0,0.7668972015380859,1.0,-0.5574067831039429,0.2529647946357727,0.3044420182704925,0.0894739106297493,0.0,0.0,0.0,27.243581771850582,25.0,-66.74102783203125,-0.0,35.673126220703125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.5362669229507446,0.050000000745058,0.0459166467189788,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.5362669229507446,0.050000000745058,0.0483524389564991,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6671142578125,0.7505381107330322,0.1310679763555526,0.0922593921422958,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.5362669229507446,0.050000000745058,0.0483524389564991,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.5362669229507446,0.050000000745058,0.2293631583452224,290.6734924316406,286.1499938964844,282.0080871582031,281.116943359375,289.71246337890625,297.57403564453125,290.6280517578125,1.0,0.160639002919197,1.0,1.0,0.5993372797966003,1.0,-0.5571119785308838,0.2872356176376343,0.2698763608932495,0.1235635429620742,0.0,0.0,0.0,26.86347389221192,25.0,-245.7690277099609,-0.0,35.28993225097656,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.5362669229507446,0.050000000745058,0.0459166467189788,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.5362669229507446,0.050000000745058,0.0483524389564991,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6671142578125,0.7505381107330322,0.1310679763555526,0.0922593921422958,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.5362669229507446,0.050000000745058,0.0483524389564991,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.5362669229507446,0.050000000745058,0.2293631583452224,290.6734924316406,286.1499938964844,282.0080871582031,281.116943359375,289.71246337890625,297.57403564453125,290.6280517578125,1.0,0.160639002919197,1.0,1.0,0.5993372797966003,1.0,-0.5571119785308838,0.2872356176376343,0.2698763608932495,0.1235635429620742,0.0,0.0,0.0,26.86347389221192,25.0,-245.7690277099609,-0.0,35.28993225097656,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44610595703125,0.5377703309059143,0.050000000745058,0.0459043271839618,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.44610595703125,0.5377703309059143,0.050000000745058,0.0483394674956798,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.399658203125,0.7532699704170227,0.1317111104726791,0.0926486179232597,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.44610595703125,0.5377703309059143,0.050000000745058,0.0483394674956798,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.44610595703125,0.5377703309059143,0.1231779977679252,0.229301631450653,290.4181823730469,286.1499938964844,281.9961853027344,281.1064758300781,287.98443603515625,297.57037353515625,290.2928466796875,1.0,0.1600964814424514,1.0,1.0,0.47377809882164,1.0,-0.55745929479599,0.3541539311408996,0.2033053338527679,0.1901690661907196,0.0,0.0,0.0,26.547441482543945,25.0,-662.5081176757812,-0.0,35.03708267211914,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28521728515625,0.6200547218322754,0.050000000745058,0.0454471595585346,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28521728515625,0.6200547218322754,0.050000000745058,0.0478580482304096,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099304199219,0.8516709208488464,0.1320441961288452,0.0924637839198112,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28521728515625,0.6200547218322754,0.050000000745058,0.0478580482304096,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24688720703125,0.759463369846344,0.1238296627998352,0.4189239740371704,290.2228088378906,286.1499938964844,281.9923095703125,281.10308837890625,287.2256164550781,297.5663146972656,290.0381774902344,1.0,0.1629474312067031,1.0,1.0,0.4317773580551147,1.0,-0.7828332781791687,0.5304184556007385,0.2524147927761078,0.3201304972171783,0.0,0.0,0.0,16.3682861328125,28.0,-1005.2622680664062,-0.0,49.10549545288086,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5662841796875,0.7103000283241272,0.050000000745058,0.0452194660902023,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5662841796875,0.7103000283241272,0.050000000745058,0.0476182736456394,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4314270019531,0.8650082349777222,0.1335035413503646,0.0645539909601211,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5662841796875,0.7103000283241272,0.050000000745058,0.0476182736456394,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3960876464844,0.9556911587715148,0.1217788979411125,0.5467418432235718,289.3830261230469,286.1499938964844,281.9848022460937,281.09649658203125,285.6473083496094,297.52374267578125,289.1169128417969,1.0,0.1677230298519134,1.0,1.0,0.3479973971843719,1.0,-0.9028067588806152,0.701794445514679,0.201012298464775,0.4718064665794372,0.0,0.0,0.0,11.639310836791992,28.0,-1807.4476318359373,-0.0,59.7155647277832,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6009216308594,0.7049011588096619,0.050000000745058,0.0452274493873119,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6009216308594,0.7049011588096619,0.050000000745058,0.047626681625843,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4227294921875,0.9338719844818116,0.1343306899070739,0.0818301066756248,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6009216308594,0.7049011588096619,0.050000000745058,0.047626681625843,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4136657714844,0.944433331489563,0.118735522031784,0.54120272397995,288.3977355957031,286.1499938964844,281.9776306152344,281.0902099609375,284.3542175292969,297.468994140625,288.1355895996094,1.0,0.1716896742582321,1.0,1.0,0.2783979177474975,1.0,-0.925760805606842,0.7920214533805847,0.1337393969297409,0.5482065677642822,0.0,0.0,0.0,11.99830722808838,31.0,-2245.0126953125,-0.0,63.430850982666016,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.76104736328125,0.6214905977249146,0.050000000745058,0.0454400964081287,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76104736328125,0.6214905977249146,0.050000000745058,0.0478506125509738,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.591552734375,0.8496901988983154,0.1281395107507705,0.0911227762699127,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76104736328125,0.6214905977249146,0.050000000745058,0.0478506125509738,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.8155888319015503,0.112175278365612,0.5136932730674744,286.589111328125,286.25,281.96453857421875,281.0787658691406,282.71630859375,297.3650817871094,286.3712158203125,1.0,0.1783327758312225,1.0,1.0,0.1391989588737487,1.0,-0.8952205777168274,0.858294665813446,0.036925908178091,0.6292791366577148,0.0,0.0,0.0,17.47502899169922,25.0,-2357.69677734375,-0.0,67.52738952636719,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.76104736328125,0.6214905977249146,0.050000000745058,0.0454400964081287,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76104736328125,0.6214905977249146,0.050000000745058,0.0478506125509738,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.591552734375,0.8496901988983154,0.1281395107507705,0.0911227762699127,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76104736328125,0.6214905977249146,0.050000000745058,0.0478506125509738,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.8155888319015503,0.112175278365612,0.5136932730674744,286.589111328125,286.25,281.96453857421875,281.0787658691406,282.71630859375,297.3650817871094,286.3712158203125,1.0,0.1783327758312225,1.0,1.0,0.1391989588737487,1.0,-0.8952205777168274,0.858294665813446,0.036925908178091,0.6292791366577148,0.0,0.0,0.0,17.47502899169922,25.0,-2357.69677734375,-0.0,67.52738952636719,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.5949196815490723,0.050000000745058,0.0455559454858303,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.5949196815490723,0.050000000745058,0.0479726046323776,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.8071242570877075,0.1234428510069847,0.0879309177398681,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.5949196815490723,0.050000000745058,0.0479726046323776,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.7706376314163208,0.1075090393424034,0.4931773245334625,285.47760009765625,286.25,281.95635986328125,281.0716247558594,281.9627990722656,297.2987976074219,285.2723693847656,1.0,0.1800516545772552,1.0,1.0,0.0395633354783058,1.0,-0.8671985864639282,0.8671032190322876,9.535754361422732e-05,0.6428607702255249,0.0,0.0,0.0,20.255659103393555,25.0,-2200.156982421875,-0.0,67.0948257446289,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.5879889726638794,0.050000000745058,0.0455893576145172,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.5879889726638794,0.050000000745058,0.0480077899992466,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7945791482925415,0.1216254085302352,0.0866647735238075,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.5879889726638794,0.050000000745058,0.0480077899992466,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.758508563041687,0.1057068780064582,0.4851158559322357,285.0941162109375,286.3500061035156,281.95343017578125,281.069091796875,281.9542541503906,297.2746276855469,284.921630859375,1.0,0.1801687926054,1.0,1.0,0.0,1.0,-0.856127917766571,0.8561266660690308,1.2702339518000372e-06,0.6338114142417908,0.0,0.0,0.0,21.023521423339844,25.0,-2011.452392578125,-0.0,66.4260025024414,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22283935546875,0.5679193139076233,0.050000000745058,0.0456970334053039,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.22283935546875,0.5679193139076233,0.050000000745058,0.0481211766600608,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1457824707031,0.7585669159889221,0.1159948408603668,0.0826015770435333,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22283935546875,0.5679193139076233,0.050000000745058,0.0481211766600608,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544189453125,0.7247387766838074,0.1000109687447547,0.458926796913147,284.1438903808594,286.45001220703125,281.9447631835937,281.06158447265625,281.94561767578125,297.202392578125,284.0297241210937,1.0,0.1808676123619079,1.0,1.0,0.0309424810111522,1.0,-0.8202189207077026,0.8201974034309387,2.1517789718927816e-05,0.6041210293769836,0.0,0.0,0.0,23.50364875793457,25.0,-1374.185791015625,-0.0,64.28721618652344,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22283935546875,0.5679193139076233,0.050000000745058,0.0456970334053039,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.22283935546875,0.5679193139076233,0.050000000745058,0.0481211766600608,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1457824707031,0.7585669159889221,0.1159948408603668,0.0826015770435333,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22283935546875,0.5679193139076233,0.050000000745058,0.0481211766600608,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544189453125,0.7247387766838074,0.1000109687447547,0.458926796913147,284.1438903808594,286.45001220703125,281.9447631835937,281.06158447265625,281.94561767578125,297.202392578125,284.0297241210937,1.0,0.1808676123619079,1.0,1.0,0.0309424810111522,1.0,-0.8202189207077026,0.8201974034309387,2.1517789718927816e-05,0.6041210293769836,0.0,0.0,0.0,23.50364875793457,25.0,-1374.185791015625,-0.0,64.28721618652344,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472717285156,0.5560724139213562,0.050000000745058,0.0457702986896038,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472717285156,0.5560724139213562,0.050000000745058,0.048198327422142,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4947204589844,0.7365885376930237,0.1116122752428054,0.0793865025043487,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472717285156,0.5560724139213562,0.050000000745058,0.048198327422142,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5014953613281,0.7008572816848755,0.0954207703471183,0.4374600052833557,283.4931945800781,286.54998779296875,281.9389953613281,281.0566711425781,281.94537353515625,297.14996337890625,283.4093017578125,1.0,0.1807630956172943,1.0,1.0,0.0618849620223045,1.0,-0.7908675670623779,0.7904940247535706,0.0003735390491783,0.5798995494842529,0.0,0.0,0.0,25.15180015563965,25.0,-932.8480834960938,-0.0,62.07311630249024,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472717285156,0.5560724139213562,0.050000000745058,0.0457702986896038,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472717285156,0.5560724139213562,0.050000000745058,0.048198327422142,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4947204589844,0.7365885376930237,0.1116122752428054,0.0793865025043487,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472717285156,0.5560724139213562,0.050000000745058,0.048198327422142,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5014953613281,0.7008572816848755,0.0954207703471183,0.4374600052833557,283.4931945800781,286.54998779296875,281.9389953613281,281.0566711425781,281.94537353515625,297.14996337890625,283.4093017578125,1.0,0.1807630956172943,1.0,1.0,0.0618849620223045,1.0,-0.7908675670623779,0.7904940247535706,0.0003735390491783,0.5798995494842529,0.0,0.0,0.0,25.15180015563965,25.0,-932.8480834960938,-0.0,62.07311630249024,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2883605957031,0.5521591901779175,0.050000000745058,0.0457965061068534,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2883605957031,0.5521591901779175,0.050000000745058,0.048225924372673,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2450256347656,0.7287954092025757,0.1098004058003425,0.0780566185712814,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2883605957031,0.5521591901779175,0.050000000745058,0.048225924372673,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2509460449219,0.6913281083106995,0.0934895351529121,0.4283919930458069,283.2436828613281,286.54998779296875,281.93731689453125,281.0552978515625,281.9579467773437,297.12994384765625,283.172607421875,1.0,0.180513322353363,1.0,1.0,0.0773562043905258,1.0,-0.7784852385520935,0.777271032333374,0.0012142499908804,0.5690538883209229,0.0,0.0,0.0,25.72481918334961,25.0,-765.937744140625,-0.0,60.99783706665039,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0759582519531,0.5491184592247009,0.050000000745058,0.0458176620304584,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0759582519531,0.5491184592247009,0.050000000745058,0.0482482053339481,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0421142578125,0.7222862243652344,0.1081946641206741,0.0768780335783958,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0759582519531,0.5491184592247009,0.050000000745058,0.0482482053339481,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0469055175781,0.6832861304283142,0.0917669013142585,0.4202894568443298,283.0410461425781,286.6499938964844,281.9365539550781,281.0547180175781,282.3061218261719,297.11334228515625,282.990966796875,1.0,0.1801701039075851,1.0,1.0,0.1401775926351547,1.0,-0.7674247026443481,0.7430338263511658,0.0243908986449241,0.5370663404464722,0.0,0.0,0.0,26.173702239990234,25.0,-562.7802734375,-0.0,59.96013259887695,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160522460937,0.5452294945716858,0.050000000745058,0.0458458289504051,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160522460937,0.5452294945716858,0.050000000745058,0.0482778660953044,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0293884277344,0.7124952673912048,0.1057645678520202,0.0749992057681083,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160522460937,0.5452294945716858,0.050000000745058,0.0482778660953044,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267944335937,0.6713747978210449,0.0890624895691871,0.4070774912834167,283.02996826171875,286.75,281.9378967285156,281.05615234375,283.6050109863281,297.0903625488281,283.06707763671875,1.0,0.1793051809072494,1.0,1.0,0.2658203840255737,1.0,-0.7494165897369385,0.6613473892211914,0.0880692079663276,0.4591219127178192,0.0,0.0,0.0,26.734851837158203,25.0,86.78878021240234,-0.0,58.07882690429688,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160522460937,0.5452294945716858,0.050000000745058,0.0458458289504051,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160522460937,0.5452294945716858,0.050000000745058,0.0482778660953044,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0293884277344,0.7124952673912048,0.1057645678520202,0.0749992057681083,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160522460937,0.5452294945716858,0.050000000745058,0.0482778660953044,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267944335937,0.6713747978210449,0.0890624895691871,0.4070774912834167,283.02996826171875,286.75,281.9378967285156,281.05615234375,283.6050109863281,297.0903625488281,283.06707763671875,1.0,0.1793051809072494,1.0,1.0,0.2658203840255737,1.0,-0.7494165897369385,0.6613473892211914,0.0880692079663276,0.4591219127178192,0.0,0.0,0.0,26.734851837158203,25.0,86.78878021240234,-0.0,58.07882690429688,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.213623046875,0.5441362261772156,0.050000000745058,0.0458540022373199,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.213623046875,0.5441362261772156,0.050000000745058,0.0482864715158939,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.708850622177124,0.1048919409513473,0.074250727891922,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.213623046875,0.5441362261772156,0.050000000745058,0.0482864715158939,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431945800781,0.666864812374115,0.0879612192511558,0.4013214409351349,283.2514953613281,286.75,281.9408569335937,281.0589294433594,284.78662109375,297.08331298828125,283.3413391113281,1.0,0.178717240691185,1.0,1.0,0.3448118865489959,1.0,-0.7416394352912903,0.5943588018417358,0.147280603647232,0.3937964737415313,0.0,0.0,0.0,26.86560440063477,25.0,514.5464477539062,-0.0,57.13133239746094,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.5439179539680481,0.050000000745058,0.0458556562662124,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.5439179539680481,0.050000000745058,0.0482882149517536,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831237792969,0.7076894640922546,0.1046359911561012,0.0739780366420745,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.5439179539680481,0.050000000745058,0.0482882149517536,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4728698730469,0.6652371883392334,0.0875448510050773,0.3989119231700897,283.4852905273437,286.8500061035156,281.94342041015625,281.0613098144531,285.6459655761719,297.0817565917969,283.6132202148437,1.0,0.1783768683671951,1.0,1.0,0.3914631903171539,1.0,-0.7384257316589355,0.5490916967391968,0.1893340498208999,0.3492319285869598,0.0,0.0,0.0,26.87065887451172,25.0,801.870361328125,-0.0,56.67687225341797,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41717529296875,0.5449396967887878,0.050000000745058,0.0458480641245842,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41717529296875,0.5449396967887878,0.050000000745058,0.0482802204787731,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52081298828125,0.7088633179664612,0.1050838306546211,0.0739813446998596,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41717529296875,0.5449396967887878,0.050000000745058,0.0482802204787731,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.501220703125,0.6649848222732544,0.0874216482043266,0.3966118991374969,284.5244140625,286.95001220703125,281.9536437988281,281.07061767578125,288.1560974121094,297.0876770019531,284.7442321777344,1.0,0.177570953965187,1.0,1.0,0.526567816734314,1.0,-0.7356384992599487,0.4263405501842499,0.3092979192733764,0.2271642982959747,0.0,0.0,0.0,26.6193904876709,25.0,1568.0849609375,-0.0,55.94191360473633,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41717529296875,0.5449396967887878,0.050000000745058,0.0458480641245842,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41717529296875,0.5449396967887878,0.050000000745058,0.0482802204787731,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52081298828125,0.7088633179664612,0.1050838306546211,0.0739813446998596,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41717529296875,0.5449396967887878,0.050000000745058,0.0482802204787731,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.501220703125,0.6649848222732544,0.0874216482043266,0.3966118991374969,284.5244140625,286.95001220703125,281.9536437988281,281.07061767578125,288.1560974121094,297.0876770019531,284.7442321777344,1.0,0.177570953965187,1.0,1.0,0.526567816734314,1.0,-0.7356384992599487,0.4263405501842499,0.3092979192733764,0.2271642982959747,0.0,0.0,0.0,26.6193904876709,25.0,1568.0849609375,-0.0,55.94191360473633,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.5483905673027039,0.050000000745058,0.0458229854702949,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.5483905673027039,0.050000000745058,0.0482538118958473,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.7164382338523865,0.1072445958852768,0.0751797184348106,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.5483905673027039,0.050000000745058,0.0482538118958473,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.6712540984153748,0.0888118892908096,0.4010462462902069,285.9068908691406,287.04998779296875,281.9689636230469,281.0844421386719,289.747802734375,297.1078796386719,286.1345520019531,1.0,0.1770696640014648,1.0,1.0,0.6616724729537964,1.0,-0.7423025369644165,0.3575363159179687,0.3847662210464477,0.1570892482995987,0.0,0.0,0.0,26.00136947631836,25.0,1880.9393310546875,-0.0,56.064186096191406,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.5483905673027039,0.050000000745058,0.0458229854702949,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.5483905673027039,0.050000000745058,0.0482538118958473,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.7164382338523865,0.1072445958852768,0.0751797184348106,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.5483905673027039,0.050000000745058,0.0482538118958473,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.6712540984153748,0.0888118892908096,0.4010462462902069,285.9068908691406,287.04998779296875,281.9689636230469,281.0844421386719,289.747802734375,297.1078796386719,286.1345520019531,1.0,0.1770696640014648,1.0,1.0,0.6616724729537964,1.0,-0.7423025369644165,0.3575363159179687,0.3847662210464477,0.1570892482995987,0.0,0.0,0.0,26.00136947631836,25.0,1880.9393310546875,-0.0,56.064186096191406,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4558410644531,0.550855815410614,0.050000000745058,0.0458056554198265,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4558410644531,0.550855815410614,0.050000000745058,0.0482355616986751,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.7219374179840088,0.1088077276945114,0.0761582776904106,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4558410644531,0.550855815410614,0.050000000745058,0.0482355616986751,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491943359375,0.6765320301055908,0.0899615883827209,0.4054950773715973,286.5722045898437,287.04998779296875,281.9786682128906,281.0931701660156,290.1349182128906,297.1217956542969,286.7794189453125,1.0,0.1769720911979675,1.0,1.0,0.7292248010635376,1.0,-0.748750627040863,0.3436565399169922,0.4050940871238708,0.1419700384140014,0.0,0.0,0.0,25.5984115600586,25.0,1832.778564453125,-0.0,56.44209289550781,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06597900390625,0.5536453127861023,0.050000000745058,0.0457866042852401,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06597900390625,0.5536453127861023,0.050000000745058,0.0482155010104179,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.168701171875,0.7281211018562317,0.1105607002973556,0.0773041322827339,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06597900390625,0.5536453127861023,0.050000000745058,0.0482155010104179,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507263183594,0.6828323006629944,0.0913133844733238,0.411021888256073,287.1705017089844,287.1499938964844,281.9898376464844,281.1031799316406,290.2438049316406,297.1370544433594,287.3476257324219,1.0,0.1769837290048599,1.0,1.0,0.7426099181175232,1.0,-0.7566870450973511,0.3442690074443817,0.4124180674552917,0.141059398651123,0.0,0.0,0.0,25.166912078857425,25.0,1674.7471923828125,-0.0,56.99711227416992,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0280456542969,0.55954909324646,0.050000000745058,0.0457480885088443,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0280456542969,0.55954909324646,0.050000000745058,0.0481749400496482,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10418701171875,0.7414246797561646,0.114253856241703,0.0798239856958389,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0280456542969,0.55954909324646,0.050000000745058,0.0481749400496482,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.091552734375,0.6969121694564819,0.0943145677447319,0.4239214956760406,288.10498046875,287.25,282.0166931152344,281.12725830078125,290.35577392578125,297.1680603027344,288.231201171875,1.0,0.1773182451725006,1.0,1.0,0.7693800926208496,1.0,-0.7750484347343445,0.3484445810317993,0.4266038537025451,0.1418240964412689,0.0,0.0,0.0,24.32077407836914,25.0,1279.40380859375,-0.0,58.50016403198242,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0280456542969,0.55954909324646,0.050000000745058,0.0457480885088443,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0280456542969,0.55954909324646,0.050000000745058,0.0481749400496482,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10418701171875,0.7414246797561646,0.114253856241703,0.0798239856958389,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0280456542969,0.55954909324646,0.050000000745058,0.0481749400496482,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.091552734375,0.6969121694564819,0.0943145677447319,0.4239214956760406,288.10498046875,287.25,282.0166931152344,281.12725830078125,290.35577392578125,297.1680603027344,288.231201171875,1.0,0.1773182451725006,1.0,1.0,0.7693800926208496,1.0,-0.7750484347343445,0.3484445810317993,0.4266038537025451,0.1418240964412689,0.0,0.0,0.0,24.32077407836914,25.0,1279.40380859375,-0.0,58.50016403198242,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
