time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113940,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7508544921875,0.565200686454773,0.050000000745058,0.0457132756710052,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7508544921875,0.565200686454773,0.050000000745058,0.0481382831931114,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.754856526851654,0.1178884208202362,0.0823559612035751,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7508544921875,0.565200686454773,0.050000000745058,0.0481382831931114,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.80133056640625,0.7110187411308289,0.0974254980683326,0.437652438879013,288.8109436035156,287.3500061035156,282.04998779296875,281.1570129394531,290.453125,297.1965026855469,288.9051818847656,1.0,0.1780121177434921,1.0,1.0,0.796150267124176,1.0,-0.7944365739822388,0.3537048399448395,0.4407317042350769,0.1436075419187545,0.0,0.0,0.0,23.58866500854492,25.0,959.60107421875,-0.0,60.34458923339844,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7508544921875,0.565200686454773,0.050000000745058,0.0457132756710052,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7508544921875,0.565200686454773,0.050000000745058,0.0481382831931114,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.754856526851654,0.1178884208202362,0.0823559612035751,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7508544921875,0.565200686454773,0.050000000745058,0.0481382831931114,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.80133056640625,0.7110187411308289,0.0974254980683326,0.437652438879013,288.8109436035156,287.3500061035156,282.04998779296875,281.1570129394531,290.453125,297.1965026855469,288.9051818847656,1.0,0.1780121177434921,1.0,1.0,0.796150267124176,1.0,-0.7944365739822388,0.3537048399448395,0.4407317042350769,0.1436075419187545,0.0,0.0,0.0,23.58866500854492,25.0,959.60107421875,-0.0,60.34458923339844,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28326416015625,0.5702802538871765,0.050000000745058,0.0456835217773914,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28326416015625,0.5702802538871765,0.050000000745058,0.048106949776411,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248596191406,0.7677882313728333,0.1213277429342269,0.0847783610224723,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28326416015625,0.5702802538871765,0.050000000745058,0.048106949776411,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3188781738281,0.7233442664146423,0.1004844009876251,0.451346755027771,289.32489013671875,287.45001220703125,282.0881042480469,281.1910400390625,290.3642578125,297.22100830078125,289.3843688964844,1.0,0.178995668888092,1.0,1.0,0.7401546239852905,1.0,-0.813668429851532,0.3695388436317444,0.4441295564174652,0.156056061387062,0.0,0.0,0.0,22.995912551879883,25.0,658.610595703125,-0.0,62.41448593139648,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28326416015625,0.5702802538871765,0.050000000745058,0.0456835217773914,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28326416015625,0.5702802538871765,0.050000000745058,0.048106949776411,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248596191406,0.7677882313728333,0.1213277429342269,0.0847783610224723,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28326416015625,0.5702802538871765,0.050000000745058,0.048106949776411,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3188781738281,0.7233442664146423,0.1004844009876251,0.451346755027771,289.32489013671875,287.45001220703125,282.0881042480469,281.1910400390625,290.3642578125,297.22100830078125,289.3843688964844,1.0,0.178995668888092,1.0,1.0,0.7401546239852905,1.0,-0.813668429851532,0.3695388436317444,0.4441295564174652,0.156056061387062,0.0,0.0,0.0,22.995912551879883,25.0,658.610595703125,-0.0,62.41448593139648,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60662841796875,0.574444591999054,0.050000000745058,0.045660100877285,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.60662841796875,0.574444591999054,0.050000000745058,0.0480822883546352,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6302490234375,0.7793042659759521,0.1243942081928253,0.0869781821966171,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.60662841796875,0.574444591999054,0.050000000745058,0.0480822883546352,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6271057128906,0.733839750289917,0.1033155024051666,0.4642552435398102,289.63018798828125,287.54998779296875,282.1290588378906,281.2275390625,290.17315673828125,297.2403259277344,289.6610107421875,1.0,0.1801908612251281,1.0,1.0,0.684158980846405,1.0,-0.8317140340805054,0.3902167081832886,0.4414973258972168,0.1735820323228836,0.0,0.0,0.0,22.56429481506348,25.0,384.0594787597656,-0.0,64.59259796142578,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60662841796875,0.574444591999054,0.050000000745058,0.045660100877285,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.60662841796875,0.574444591999054,0.050000000745058,0.0480822883546352,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6302490234375,0.7793042659759521,0.1243942081928253,0.0869781821966171,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.60662841796875,0.574444591999054,0.050000000745058,0.0480822883546352,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6271057128906,0.733839750289917,0.1033155024051666,0.4642552435398102,289.63018798828125,287.54998779296875,282.1290588378906,281.2275390625,290.17315673828125,297.2403259277344,289.6610107421875,1.0,0.1801908612251281,1.0,1.0,0.684158980846405,1.0,-0.8317140340805054,0.3902167081832886,0.4414973258972168,0.1735820323228836,0.0,0.0,0.0,22.56429481506348,25.0,384.0594787597656,-0.0,64.59259796142578,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.5760841965675354,0.050000000745058,0.0456511005759239,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.5760841965675354,0.050000000745058,0.0480728074908256,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7152099609375,0.7842393517494202,0.1257437914609909,0.0879599228501319,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.5760841965675354,0.050000000745058,0.0480728074908256,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7133483886719,0.7383936047554016,0.1046007424592971,0.4701929688453674,289.7151794433594,287.54998779296875,282.1506042480469,281.2467041015625,290.0315246582031,297.2477722167969,289.7327575683594,1.0,0.1808407753705978,1.0,1.0,0.6561611890792847,1.0,-0.8399853706359863,0.4030080735683441,0.4369772970676422,0.184916689991951,0.0,0.0,0.0,22.41423225402832,25.0,257.5868530273437,-0.0,65.68211364746094,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7477111816406,0.577407956123352,0.050000000745058,0.0456439182162284,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7477111816406,0.577407956123352,0.050000000745058,0.0480652451515197,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7532043457031,0.7885318994522095,0.1269510239362716,0.0888496562838554,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7477111816406,0.577407956123352,0.050000000745058,0.0480652451515197,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7527160644531,0.742441713809967,0.1057784184813499,0.4756957590579986,289.753173828125,287.6499938964844,282.1728210449219,281.2664489746094,289.7578430175781,297.253662109375,289.7536926269531,1.0,0.1815113276243209,1.0,1.0,0.614290177822113,1.0,-0.8476310968399048,0.4241657555103302,0.423465371131897,0.2046875059604644,0.0,0.0,0.0,22.30763816833496,25.0,111.09845733642578,-0.0,66.7521743774414,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62677001953125,0.5788552761077881,0.050000000745058,0.0456361323595047,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62677001953125,0.5788552761077881,0.050000000745058,0.0480570420622825,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.60015869140625,0.7945587635040283,0.1287523657083511,0.0902612507343292,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.62677001953125,0.5788552761077881,0.050000000745058,0.0480570420622825,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6039123535156,0.7484779357910156,0.1076647937297821,0.4849050045013428,289.60028076171875,287.75,282.2193603515625,281.3077697753906,288.84454345703125,297.2598876953125,289.5522766113281,1.0,0.1828639954328537,1.0,1.0,0.5305482149124146,1.0,-0.8603502511978149,0.4859068095684051,0.3744434118270874,0.2639807462692261,0.0,0.0,0.0,22.24577713012696,25.0,-287.6216125488281,-0.0,68.74189758300781,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62677001953125,0.5788552761077881,0.050000000745058,0.0456361323595047,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62677001953125,0.5788552761077881,0.050000000745058,0.0480570420622825,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.60015869140625,0.7945587635040283,0.1287523657083511,0.0902612507343292,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.62677001953125,0.5788552761077881,0.050000000745058,0.0480570420622825,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6039123535156,0.7484779357910156,0.1076647937297821,0.4849050045013428,289.60028076171875,287.75,282.2193603515625,281.3077697753906,288.84454345703125,297.2598876953125,289.5522766113281,1.0,0.1828639954328537,1.0,1.0,0.5305482149124146,1.0,-0.8603502511978149,0.4859068095684051,0.3744434118270874,0.2639807462692261,0.0,0.0,0.0,22.24577713012696,25.0,-287.6216125488281,-0.0,68.74189758300781,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.5780482888221741,0.050000000745058,0.0456403791904449,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.5780482888221741,0.050000000745058,0.048061516135931,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0961303710937,0.7955616116523743,0.1293452531099319,0.0909185707569122,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.5780482888221741,0.050000000745058,0.048061516135931,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10418701171875,0.7503040432929993,0.1086047738790512,0.4903676509857178,289.0963439941406,287.8500061035156,282.26861572265625,281.3514099121094,287.5011291503906,297.2562561035156,288.9974975585937,1.0,0.1841195970773697,1.0,1.0,0.4468062222003937,1.0,-0.8677131533622742,0.5706414580345154,0.2970717251300812,0.3470553159713745,0.0,0.0,0.0,22.451026916503903,25.0,-761.2222290039062,-0.0,70.28851318359375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.5780482888221741,0.050000000745058,0.0456403791904449,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.5780482888221741,0.050000000745058,0.048061516135931,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0961303710937,0.7955616116523743,0.1293452531099319,0.0909185707569122,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.5780482888221741,0.050000000745058,0.048061516135931,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10418701171875,0.7503040432929993,0.1086047738790512,0.4903676509857178,289.0963439941406,287.8500061035156,282.26861572265625,281.3514099121094,287.5011291503906,297.2562561035156,288.9974975585937,1.0,0.1841195970773697,1.0,1.0,0.4468062222003937,1.0,-0.8677131533622742,0.5706414580345154,0.2970717251300812,0.3470553159713745,0.0,0.0,0.0,22.451026916503903,25.0,-761.2222290039062,-0.0,70.28851318359375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.5744355320930481,0.050000000745058,0.0456599481403827,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.5744355320930481,0.050000000745058,0.0480821244418621,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.7901574969291687,0.1284437626600265,0.0905701369047164,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.5744355320930481,0.050000000745058,0.0480821244418621,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.7465919256210327,0.108313500881195,0.4905960857868194,288.32354736328125,287.95001220703125,282.3205261230469,281.3973083496094,286.4033508300781,297.24102783203125,288.2099304199219,1.0,0.1851169168949127,1.0,1.0,0.3899122178554535,1.0,-0.8676446080207825,0.6343823671340942,0.233262225985527,0.4104980230331421,0.0,0.0,0.0,22.98150062561035,25.0,-1047.3974609375,-0.0,71.08455657958984,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.5744355320930481,0.050000000745058,0.0456599481403827,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.5744355320930481,0.050000000745058,0.0480821244418621,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.7901574969291687,0.1284437626600265,0.0905701369047164,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.5744355320930481,0.050000000745058,0.0480821244418621,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.7465919256210327,0.108313500881195,0.4905960857868194,288.32354736328125,287.95001220703125,282.3205261230469,281.3973083496094,286.4033508300781,297.24102783203125,288.2099304199219,1.0,0.1851169168949127,1.0,1.0,0.3899122178554535,1.0,-0.8676446080207825,0.6343823671340942,0.233262225985527,0.4104980230331421,0.0,0.0,0.0,22.98150062561035,25.0,-1047.3974609375,-0.0,71.08455657958984,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752258300781,0.5689016580581665,0.050000000745058,0.0456911735236644,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752258300781,0.5689016580581665,0.050000000745058,0.0481150075793266,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4907531738281,0.7798470258712769,0.1263488978147506,0.0893218070268631,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752258300781,0.5689016580581665,0.050000000745058,0.0481150075793266,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5009155273437,0.7385671138763428,0.106945015490055,0.4857582747936249,287.49053955078125,288.04998779296875,282.37506103515625,281.44537353515625,285.3797912597656,297.2169494628906,287.3672790527344,1.0,0.1857348084449768,1.0,1.0,0.3330182135105133,1.0,-0.8604584336280823,0.6900454163551331,0.1704130470752716,0.467229813337326,0.0,0.0,0.0,23.74599838256836,25.0,-1178.6529541015625,-0.0,71.03238677978516,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752258300781,0.5689016580581665,0.050000000745058,0.0456911735236644,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752258300781,0.5689016580581665,0.050000000745058,0.0481150075793266,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4907531738281,0.7798470258712769,0.1263488978147506,0.0893218070268631,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752258300781,0.5689016580581665,0.050000000745058,0.0481150075793266,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5009155273437,0.7385671138763428,0.106945015490055,0.4857582747936249,287.49053955078125,288.04998779296875,282.37506103515625,281.44537353515625,285.3797912597656,297.2169494628906,287.3672790527344,1.0,0.1857348084449768,1.0,1.0,0.3330182135105133,1.0,-0.8604584336280823,0.6900454163551331,0.1704130470752716,0.467229813337326,0.0,0.0,0.0,23.74599838256836,25.0,-1178.6529541015625,-0.0,71.03238677978516,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14404296875,0.5658039450645447,0.050000000745058,0.0457093492150306,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14404296875,0.5658039450645447,0.050000000745058,0.0481341481208801,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.7736303806304932,0.1249728426337242,0.0884465128183364,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.14404296875,0.5658039450645447,0.050000000745058,0.0481341481208801,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692749023437,0.7335646748542786,0.1059332862496376,0.4817818105220794,287.05865478515625,288.04998779296875,282.4032897949219,281.4702453613281,284.9169616699219,297.2026672363281,286.9341735839844,1.0,0.1858845353126526,1.0,1.0,0.3045712113380432,1.0,-0.8547040224075317,0.7129813432693481,0.1417226642370224,0.4911280274391174,0.0,0.0,0.0,24.17331314086914,25.0,-1205.7027587890625,-0.0,70.71061706542969,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5625668168067932,0.050000000745058,0.0457289218902587,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5625668168067932,0.050000000745058,0.0481547564268112,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.648193359375,0.766962468624115,0.1234454438090324,0.0874455347657203,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5625668168067932,0.050000000745058,0.0481547564268112,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.7280594706535339,0.1047527119517326,0.4769534766674042,286.6476745605469,288.1499938964844,282.43218994140625,281.49560546875,285.02294921875,297.1875305175781,286.5497131347656,1.0,0.1859228014945984,1.0,1.0,0.3184050023555755,1.0,-0.8477814197540283,0.6972252130508423,0.1505562216043472,0.4767945408821106,0.0,0.0,0.0,24.620079040527344,25.0,-1071.1546630859375,-0.0,70.20962524414062,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635498046875,0.5568806529045105,0.050000000745058,0.0457648560404777,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635498046875,0.5568806529045105,0.050000000745058,0.0481925979256629,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.7546706795692444,0.1205850914120674,0.0853973627090454,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635498046875,0.5568806529045105,0.050000000745058,0.0481925979256629,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.7172561883926392,0.1023909673094749,0.4663673043251037,286.2372131347656,288.25,282.4918212890625,281.54791259765625,285.52276611328125,297.159423828125,286.2056884765625,1.0,0.1857093423604965,1.0,1.0,0.3460726141929626,1.0,-0.8327516913414001,0.6588321924209595,0.1739194542169571,0.4415958821773529,0.0,0.0,0.0,25.41709899902344,25.0,-549.5657958984375,-0.0,68.88728332519531,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635498046875,0.5568806529045105,0.050000000745058,0.0457648560404777,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635498046875,0.5568806529045105,0.050000000745058,0.0481925979256629,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.7546706795692444,0.1205850914120674,0.0853973627090454,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635498046875,0.5568806529045105,0.050000000745058,0.0481925979256629,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.7172561883926392,0.1023909673094749,0.4663673043251037,286.2372131347656,288.25,282.4918212890625,281.54791259765625,285.52276611328125,297.159423828125,286.2056884765625,1.0,0.1857093423604965,1.0,1.0,0.3460726141929626,1.0,-0.8327516913414001,0.6588321924209595,0.1739194542169571,0.4415958821773529,0.0,0.0,0.0,25.41709899902344,25.0,-549.5657958984375,-0.0,68.88728332519531,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.553339421749115,0.050000000745058,0.0457883328199386,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.553339421749115,0.050000000745058,0.0482173189520835,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.7463957071304321,0.1185370460152626,0.0838322415947914,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.553339421749115,0.050000000745058,0.0482173189520835,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.7089455127716064,0.1005436107516288,0.4575219452381134,286.1299743652344,288.3500061035156,282.5539855957031,281.6022644042969,286.0546264648437,297.1396179199219,286.1304626464844,1.0,0.1852517426013946,1.0,1.0,0.3737402260303497,1.0,-0.8203436732292175,0.6215155124664307,0.1988281458616256,0.4070107042789459,0.0,0.0,0.0,25.91172981262207,25.0,-152.37399291992188,-0.0,67.58404541015625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.553339421749115,0.050000000745058,0.0457883328199386,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.553339421749115,0.050000000745058,0.0482173189520835,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.7463957071304321,0.1185370460152626,0.0838322415947914,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.553339421749115,0.050000000745058,0.0482173189520835,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.7089455127716064,0.1005436107516288,0.4575219452381134,286.1299743652344,288.3500061035156,282.5539855957031,281.6022644042969,286.0546264648437,297.1396179199219,286.1304626464844,1.0,0.1852517426013946,1.0,1.0,0.3737402260303497,1.0,-0.8203436732292175,0.6215155124664307,0.1988281458616256,0.4070107042789459,0.0,0.0,0.0,25.91172981262207,25.0,-152.37399291992188,-0.0,67.58404541015625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30291748046875,0.5516615509986877,0.050000000745058,0.0457997880876064,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30291748046875,0.5516615509986877,0.050000000745058,0.04822938144207,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.7419092059135437,0.1174058690667152,0.0828678682446479,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.30291748046875,0.5516615509986877,0.050000000745058,0.04822938144207,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.7037837505340576,0.099396027624607,0.4515058696269989,286.3418884277344,288.45001220703125,282.6185607910156,281.6585388183594,287.5343933105469,297.1289367675781,286.4204406738281,1.0,0.1846940070390701,1.0,1.0,0.4568293392658233,1.0,-0.8120072484016418,0.5311443209648132,0.2808629274368286,0.3186396062374115,0.0,0.0,0.0,26.118467330932617,25.0,435.5763854980469,-0.0,66.52533721923828,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30291748046875,0.5516615509986877,0.050000000745058,0.0457997880876064,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30291748046875,0.5516615509986877,0.050000000745058,0.04822938144207,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.7419092059135437,0.1174058690667152,0.0828678682446479,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.30291748046875,0.5516615509986877,0.050000000745058,0.04822938144207,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.7037837505340576,0.099396027624607,0.4515058696269989,286.3418884277344,288.45001220703125,282.6185607910156,281.6585388183594,287.5343933105469,297.1289367675781,286.4204406738281,1.0,0.1846940070390701,1.0,1.0,0.4568293392658233,1.0,-0.8120072484016418,0.5311443209648132,0.2808629274368286,0.3186396062374115,0.0,0.0,0.0,26.118467330932617,25.0,435.5763854980469,-0.0,66.52533721923828,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.552245020866394,0.050000000745058,0.0457958169281482,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.552245020866394,0.050000000745058,0.0482251979410648,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.7422646880149841,0.1176543459296226,0.0827765837311744,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.552245020866394,0.050000000745058,0.0482251979410648,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931335449219,0.7035959362983704,0.0993697047233581,0.4499795138835907,287.0039367675781,288.54998779296875,282.685546875,281.7167358398437,288.9309387207031,297.1303100585937,287.1221618652344,1.0,0.1842015087604522,1.0,1.0,0.5399184226989746,1.0,-0.8100487589836121,0.4553652703762054,0.3546834886074066,0.2433629333972931,0.0,0.0,0.0,25.97945785522461,25.0,922.8184814453124,-0.0,66.00342559814453,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.552245020866394,0.050000000745058,0.0457958169281482,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.552245020866394,0.050000000745058,0.0482251979410648,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.7422646880149841,0.1176543459296226,0.0827765837311744,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.552245020866394,0.050000000745058,0.0482251979410648,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931335449219,0.7035959362983704,0.0993697047233581,0.4499795138835907,287.0039367675781,288.54998779296875,282.685546875,281.7167358398437,288.9309387207031,297.1303100585937,287.1221618652344,1.0,0.1842015087604522,1.0,1.0,0.5399184226989746,1.0,-0.8100487589836121,0.4553652703762054,0.3546834886074066,0.2433629333972931,0.0,0.0,0.0,25.97945785522461,25.0,922.8184814453124,-0.0,66.00342559814453,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32733154296875,0.55339115858078,0.050000000745058,0.0457880459725856,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32733154296875,0.55339115858078,0.050000000745058,0.0482170172035694,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4027404785156,0.7443793416023254,0.1182911321520805,0.0830989554524421,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.32733154296875,0.55339115858078,0.050000000745058,0.0482170172035694,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3923034667969,0.7055490016937256,0.099794864654541,0.4511986672878265,287.40380859375,288.54998779296875,282.7199401855469,281.7465209960937,289.4796142578125,297.1354064941406,287.5282287597656,1.0,0.1840321272611618,1.0,1.0,0.5814629793167114,1.0,-0.8118687868118286,0.4275847375392914,0.3842840492725372,0.2152561396360397,0.0,0.0,0.0,25.78579902648925,25.0,1054.1019287109375,-0.0,66.0115966796875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347106933594,0.5550211071968079,0.050000000745058,0.0457771532237529,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347106933594,0.5550211071968079,0.050000000745058,0.0482055470347404,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.7476217746734619,0.119207426905632,0.0836327821016311,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347106933594,0.5550211071968079,0.050000000745058,0.0482055470347404,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8002624511719,0.7086901068687439,0.100470945239067,0.4536115825176239,287.8114929199219,288.6499938964844,282.7548828125,281.7767639160156,289.7911071777344,297.1427917480469,287.9292297363281,1.0,0.1839333325624466,1.0,1.0,0.6054981350898743,1.0,-0.815363883972168,0.4148980975151062,0.4004657864570617,0.2019407153129577,0.0,0.0,0.0,25.52906990051269,25.0,1083.6513671875,-0.0,66.19855499267578,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.455322265625,0.5591879487037659,0.050000000745058,0.0457501262426376,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.455322265625,0.5591879487037659,0.050000000745058,0.0481770858168602,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5189208984375,0.7564846873283386,0.1215673685073852,0.0851486250758171,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.455322265625,0.5591879487037659,0.050000000745058,0.0481770858168602,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.510498046875,0.7170349359512329,0.1023406982421875,0.461145669221878,288.5194396972656,288.75,282.8265380859375,281.83856201171875,290.2271423339844,297.16168212890625,288.6159973144531,1.0,0.1839706897735595,1.0,1.0,0.6535684466362,1.0,-0.8261232972145081,0.3984628617763519,0.4276604652404785,0.183611124753952,0.0,0.0,0.0,24.91769218444824,25.0,980.6142578125,-0.0,67.03436279296875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.455322265625,0.5591879487037659,0.050000000745058,0.0457501262426376,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.455322265625,0.5591879487037659,0.050000000745058,0.0481770858168602,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5189208984375,0.7564846873283386,0.1215673685073852,0.0851486250758171,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.455322265625,0.5591879487037659,0.050000000745058,0.0481770858168602,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.510498046875,0.7170349359512329,0.1023406982421875,0.461145669221878,288.5194396972656,288.75,282.8265380859375,281.83856201171875,290.2271423339844,297.16168212890625,288.6159973144531,1.0,0.1839706897735595,1.0,1.0,0.6535684466362,1.0,-0.8261232972145081,0.3984628617763519,0.4276604652404785,0.183611124753952,0.0,0.0,0.0,24.91769218444824,25.0,980.6142578125,-0.0,67.03436279296875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.9249572753906,0.5626768469810486,0.050000000745058,0.0457283407449722,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9249572753906,0.5626768469810486,0.050000000745058,0.0481541454792022,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.7643294334411621,0.1235947012901306,0.0865055546164512,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9249572753906,0.5626768469810486,0.050000000745058,0.0481541454792022,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.97491455078125,0.7240532636642456,0.1040278226137161,0.4682925939559936,288.9826354980469,288.75,282.8819580078125,281.8861999511719,290.47125244140625,297.1772766113281,289.0673522949219,1.0,0.1842040717601776,1.0,1.0,0.6897321939468384,1.0,-0.8362476825714111,0.3914362788200378,0.4448113739490509,0.1748565584421157,0.0,0.0,0.0,24.443113327026367,25.0,875.1849365234375,-0.0,67.97575378417969,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675048828125,0.5638483762741089,0.050000000745058,0.0457211919128894,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675048828125,0.5638483762741089,0.050000000745058,0.048146616667509,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12274169921875,0.7670429944992065,0.1242905929684639,0.0869767367839813,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675048828125,0.5638483762741089,0.050000000745058,0.048146616667509,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156921386719,0.7264369130134583,0.1046186760067939,0.4708319902420044,289.1230163574219,288.8500061035156,282.90045166015625,281.9020690917969,290.5389709472656,297.18243408203125,289.2037353515625,1.0,0.1843179315328598,1.0,1.0,0.7016386985778809,1.0,-0.8398340940475464,0.3898990452289581,0.4499350786209106,0.172697365283966,0.0,0.0,0.0,24.29036903381348,25.0,838.7092895507812,-0.0,68.33451080322266,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55621337890625,0.5685599446296692,0.050000000745058,0.0456932112574577,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.55621337890625,0.5685599446296692,0.050000000745058,0.0481171496212482,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.59619140625,0.7783141136169434,0.1271487921476364,0.0889417380094528,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55621337890625,0.5685599446296692,0.050000000745058,0.0481171496212482,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914306640625,0.7362843155860901,0.1070975363254547,0.4816659390926361,289.59625244140625,288.95001220703125,282.9765930175781,281.9672546386719,290.5652160644531,297.2027893066406,289.64971923828125,1.0,0.184950515627861,1.0,1.0,0.6908704042434692,1.0,-0.8550904989242554,0.3992234766483307,0.4558670222759247,0.1793469935655594,0.0,0.0,0.0,23.709529876708984,25.0,623.8939819335938,-0.0,69.98606872558594,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55621337890625,0.5685599446296692,0.050000000745058,0.0456932112574577,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.55621337890625,0.5685599446296692,0.050000000745058,0.0481171496212482,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.59619140625,0.7783141136169434,0.1271487921476364,0.0889417380094528,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55621337890625,0.5685599446296692,0.050000000745058,0.0481171496212482,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914306640625,0.7362843155860901,0.1070975363254547,0.4816659390926361,289.59625244140625,288.95001220703125,282.9765930175781,281.9672546386719,290.5652160644531,297.2027893066406,289.64971923828125,1.0,0.184950515627861,1.0,1.0,0.6908704042434692,1.0,-0.8550904989242554,0.3992234766483307,0.4558670222759247,0.1793469935655594,0.0,0.0,0.0,23.709529876708984,25.0,623.8939819335938,-0.0,69.98606872558594,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
