time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115980,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828125,0.5727787613868713,0.050000000745058,0.0456691421568393,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828125,0.5727787613868713,0.050000000745058,0.0480918064713478,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.910400390625,0.7890331149101257,0.1298722922801971,0.0908593162894249,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828125,0.5727787613868713,0.050000000745058,0.0480918064713478,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9072265625,0.7458236217498779,0.1095390915870666,0.4926069974899292,289.910400390625,289.04998779296875,283.0549011230469,282.03399658203125,290.5616149902344,297.2203674316406,289.9466857910156,1.0,0.1858158856630325,1.0,1.0,0.6801021099090576,1.0,-0.8704335689544678,0.4094331562519073,0.4610004425048828,0.1868753284215927,0.0,0.0,0.0,23.23661422729492,25.0,430.8977355957031,-0.0,71.84986877441406,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828125,0.5727787613868713,0.050000000745058,0.0456691421568393,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828125,0.5727787613868713,0.050000000745058,0.0480918064713478,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.910400390625,0.7890331149101257,0.1298722922801971,0.0908593162894249,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828125,0.5727787613868713,0.050000000745058,0.0480918064713478,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9072265625,0.7458236217498779,0.1095390915870666,0.4926069974899292,289.910400390625,289.04998779296875,283.0549011230469,282.03399658203125,290.5616149902344,297.2203674316406,289.9466857910156,1.0,0.1858158856630325,1.0,1.0,0.6801021099090576,1.0,-0.8704335689544678,0.4094331562519073,0.4610004425048828,0.1868753284215927,0.0,0.0,0.0,23.23661422729492,25.0,430.8977355957031,-0.0,71.84986877441406,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00567626953125,0.5745927691459656,0.050000000745058,0.0456590577960014,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.00567626953125,0.5745927691459656,0.050000000745058,0.0480811856687068,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0286865234375,0.7939071655273438,0.131148487329483,0.0917640700936317,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.00567626953125,0.5745927691459656,0.050000000745058,0.0480811856687068,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260925292969,0.7502791285514832,0.1107071787118911,0.49788698554039,290.0286560058594,289.04998779296875,283.0948486328125,282.0679626464844,290.5576477050781,297.227783203125,290.058349609375,1.0,0.1863151788711547,1.0,1.0,0.6747179627418518,1.0,-0.8778189420700073,0.4145674109458923,0.4632515609264374,0.1906741857528686,0.0,0.0,0.0,23.04931259155273,25.0,354.6543273925781,-0.0,72.82331085205078,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1054382324219,0.5762073397636414,0.050000000745058,0.0456502102315425,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1054382324219,0.5762073397636414,0.050000000745058,0.0480718687176704,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1235656738281,0.7984216809272766,0.1323619782924652,0.0926274731755256,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1054382324219,0.5762073397636414,0.050000000745058,0.0480718687176704,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1216125488281,0.7544885277748108,0.1118309721350669,0.5029894113540649,290.12353515625,289.1499938964844,283.1353454589844,282.102294921875,290.49041748046875,297.2343139648437,290.14471435546875,1.0,0.1868487447500229,1.0,1.0,0.655879020690918,1.0,-0.8849462866783142,0.4242277443408966,0.4607185423374176,0.1990077793598175,0.0,0.0,0.0,22.892980575561523,25.0,273.72808837890625,-0.0,73.8120346069336,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032165527344,0.5787330865859985,0.050000000745058,0.0456365942955017,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032165527344,0.5787330865859985,0.050000000745058,0.0480575300753116,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073059082031,0.8061140179634094,0.1345288157463073,0.0941965505480766,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032165527344,0.5787330865859985,0.050000000745058,0.0480575300753116,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069702148437,0.761893630027771,0.1138801276683807,0.5124443173408508,290.207275390625,289.25,283.21783447265625,282.1720275878906,290.2772216796875,297.24420166015625,290.20965576171875,1.0,0.1879866123199463,1.0,1.0,0.6182011961936951,1.0,-0.8981269001960754,0.4473249018192291,0.4508020281791687,0.2196185439825058,0.0,0.0,0.0,22.679012298583984,25.0,96.52828979492188,-0.0,75.78762817382812,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032165527344,0.5787330865859985,0.050000000745058,0.0456365942955017,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032165527344,0.5787330865859985,0.050000000745058,0.0480575300753116,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073059082031,0.8061140179634094,0.1345288157463073,0.0941965505480766,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032165527344,0.5787330865859985,0.050000000745058,0.0480575300753116,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069702148437,0.761893630027771,0.1138801276683807,0.5124443173408508,290.207275390625,289.25,283.21783447265625,282.1720275878906,290.2772216796875,297.24420166015625,290.20965576171875,1.0,0.1879866123199463,1.0,1.0,0.6182011961936951,1.0,-0.8981269001960754,0.4473249018192291,0.4508020281791687,0.2196185439825058,0.0,0.0,0.0,22.679012298583984,25.0,96.52828979492188,-0.0,75.78762817382812,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1793518066406,0.5801241993904114,0.050000000745058,0.0456291921436786,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1793518066406,0.5801241993904114,0.050000000745058,0.0480497367680072,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.17193603515625,0.8114006519317627,0.136245772242546,0.0954748466610908,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1793518066406,0.5801241993904114,0.050000000745058,0.0480497367680072,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728210449219,0.7673926949501038,0.1155669465661048,0.5204228162765503,290.1719665527344,289.3500061035156,283.3023986816406,282.2431640625,289.984130859375,297.2493591308594,290.15936279296875,1.0,0.1891583949327469,1.0,1.0,0.5805233120918274,1.0,-0.9092100262641908,0.4751568436622619,0.4340532124042511,0.2453617304563522,0.0,0.0,0.0,22.610050201416016,25.0,-63.75566482543945,-0.0,77.65728759765625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1793518066406,0.5801241993904114,0.050000000745058,0.0456291921436786,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1793518066406,0.5801241993904114,0.050000000745058,0.0480497367680072,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.17193603515625,0.8114006519317627,0.136245772242546,0.0954748466610908,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1793518066406,0.5801241993904114,0.050000000745058,0.0480497367680072,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728210449219,0.7673926949501038,0.1155669465661048,0.5204228162765503,290.1719665527344,289.3500061035156,283.3023986816406,282.2431640625,289.984130859375,297.2493591308594,290.15936279296875,1.0,0.1891583949327469,1.0,1.0,0.5805233120918274,1.0,-0.9092100262641908,0.4751568436622619,0.4340532124042511,0.2453617304563522,0.0,0.0,0.0,22.610050201416016,25.0,-63.75566482543945,-0.0,77.65728759765625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.053466796875,0.5803030133247375,0.050000000745058,0.0456282049417495,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.053466796875,0.5803030133247375,0.050000000745058,0.048048697412014,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0365905761719,0.8141693472862244,0.1374517977237701,0.0964096188545227,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.053466796875,0.5803030133247375,0.050000000745058,0.048048697412014,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384216308594,0.7706226110458374,0.1168212592601776,0.5265610218048096,290.03668212890625,289.45001220703125,283.3889465332031,282.315673828125,289.6490478515625,297.2496337890625,290.0127868652344,1.0,0.1902933418750763,1.0,1.0,0.5463213920593262,1.0,-0.9176962971687316,0.5048747658729553,0.4128215312957763,0.2735000848770141,0.0,0.0,0.0,22.684932708740234,25.0,-196.8265838623047,-0.0,79.31549072265625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.053466796875,0.5803030133247375,0.050000000745058,0.0456282049417495,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.053466796875,0.5803030133247375,0.050000000745058,0.048048697412014,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0365905761719,0.8141693472862244,0.1374517977237701,0.0964096188545227,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.053466796875,0.5803030133247375,0.050000000745058,0.048048697412014,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384216308594,0.7706226110458374,0.1168212592601776,0.5265610218048096,290.03668212890625,289.45001220703125,283.3889465332031,282.315673828125,289.6490478515625,297.2496337890625,290.0127868652344,1.0,0.1902933418750763,1.0,1.0,0.5463213920593262,1.0,-0.9176962971687316,0.5048747658729553,0.4128215312957763,0.2735000848770141,0.0,0.0,0.0,22.684932708740234,25.0,-196.8265838623047,-0.0,79.31549072265625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8453674316406,0.5793511867523193,0.050000000745058,0.0456331819295883,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8453674316406,0.5793511867523193,0.050000000745058,0.0480539351701736,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8200378417969,0.8146281838417053,0.1381448805332183,0.0969886481761932,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8453674316406,0.5793511867523193,0.050000000745058,0.0480539351701736,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8226623535156,0.7715430855751038,0.1176110729575157,0.530670702457428,289.82012939453125,289.54998779296875,283.4774475097656,282.389404296875,289.2518615722656,297.24530029296875,289.7856750488281,1.0,0.1913280636072158,1.0,1.0,0.512119472026825,1.0,-0.9233431816101074,0.5379796624183655,0.3853634893894195,0.3055438101291656,0.0,0.0,0.0,22.88785171508789,25.0,-312.63848876953125,-0.0,80.6783447265625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8453674316406,0.5793511867523193,0.050000000745058,0.0456331819295883,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8453674316406,0.5793511867523193,0.050000000745058,0.0480539351701736,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8200378417969,0.8146281838417053,0.1381448805332183,0.0969886481761932,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8453674316406,0.5793511867523193,0.050000000745058,0.0480539351701736,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8226623535156,0.7715430855751038,0.1176110729575157,0.530670702457428,289.82012939453125,289.54998779296875,283.4774475097656,282.389404296875,289.2518615722656,297.24530029296875,289.7856750488281,1.0,0.1913280636072158,1.0,1.0,0.512119472026825,1.0,-0.9233431816101074,0.5379796624183655,0.3853634893894195,0.3055438101291656,0.0,0.0,0.0,22.88785171508789,25.0,-312.63848876953125,-0.0,80.6783447265625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7117919921875,0.5784971714019775,0.050000000745058,0.04563769698143,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7117919921875,0.5784971714019775,0.050000000745058,0.0480586923658847,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.68243408203125,0.8140618801116943,0.1382991969585418,0.0971460416913032,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7117919921875,0.5784971714019775,0.050000000745058,0.0480586923658847,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854553222656,0.7711758613586426,0.1178252846002578,0.5319344401359558,289.6825866699219,289.54998779296875,283.5223999023437,282.4267578125,289.0306091308594,297.2415466308594,289.6432189941406,1.0,0.1917911320924759,1.0,1.0,0.4950185120105743,1.0,-0.9250662326812744,0.5556637644767761,0.3694024682044983,0.3228910863399505,0.0,0.0,0.0,23.0311222076416,25.0,-366.48968505859375,-0.0,81.2280502319336,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.56396484375,0.5773873925209045,0.050000000745058,0.0456436164677143,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.56396484375,0.5773873925209045,0.050000000745058,0.0480649285018444,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5334167480469,0.8129592537879944,0.1383281946182251,0.0972153916954994,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.56396484375,0.5773873925209045,0.050000000745058,0.0480649285018444,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364074707031,0.770252525806427,0.1179191172122955,0.5326608419418335,289.5335388183594,289.6499938964844,283.5678405761719,282.4643859863281,288.9508361816406,297.2367858886719,289.4975280761719,1.0,0.1922094672918319,1.0,1.0,0.4902516007423401,1.0,-0.9260438680648804,0.5618782639503479,0.3641655743122101,0.3289330899715423,0.0,0.0,0.0,23.20157623291016,25.0,-374.6711730957031,-0.0,81.67973327636719,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.33544921875,0.5748242735862732,0.050000000745058,0.0456575229763984,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33544921875,0.5748242735862732,0.050000000745058,0.0480795688927173,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31512451171875,0.8098196983337402,0.1381897628307342,0.0971664860844612,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33544921875,0.5748242735862732,0.050000000745058,0.0480795688927173,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3171081542969,0.7674163579940796,0.1178807690739631,0.5328540205955505,289.3152160644531,289.75,283.6600646972656,282.5404968261719,288.85699462890625,297.2257080078125,289.29034423828125,1.0,0.1929034143686294,1.0,1.0,0.4807178080081939,1.0,-0.9262694120407104,0.5719423890113831,0.354326993227005,0.3389560580253601,0.0,0.0,0.0,23.57693099975586,25.0,-303.7018127441406,-0.0,82.31695556640625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.33544921875,0.5748242735862732,0.050000000745058,0.0456575229763984,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33544921875,0.5748242735862732,0.050000000745058,0.0480795688927173,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31512451171875,0.8098196983337402,0.1381897628307342,0.0971664860844612,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33544921875,0.5748242735862732,0.050000000745058,0.0480795688927173,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3171081542969,0.7674163579940796,0.1178807690739631,0.5328540205955505,289.3152160644531,289.75,283.6600646972656,282.5404968261719,288.85699462890625,297.2257080078125,289.29034423828125,1.0,0.1929034143686294,1.0,1.0,0.4807178080081939,1.0,-0.9262694120407104,0.5719423890113831,0.354326993227005,0.3389560580253601,0.0,0.0,0.0,23.57693099975586,25.0,-303.7018127441406,-0.0,82.31695556640625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15887451171875,0.5724208950996399,0.050000000745058,0.0456708408892154,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15887451171875,0.5724208950996399,0.050000000745058,0.0480935983359813,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14178466796875,0.8065917491912842,0.1379797011613845,0.097038596868515,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15887451171875,0.5724208950996399,0.050000000745058,0.0480935983359813,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434326171875,0.7644128799438477,0.1177053824067115,0.5322598218917847,289.141845703125,289.8500061035156,283.7541198730469,282.61767578125,288.761962890625,297.214599609375,289.1206359863281,1.0,0.1934260874986648,1.0,1.0,0.4711840152740478,1.0,-0.9254525899887084,0.5816650390625,0.3437875509262085,0.3488162755966186,0.0,0.0,0.0,23.92462921142578,25.0,-248.7504272460937,-0.0,82.71637725830078,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15887451171875,0.5724208950996399,0.050000000745058,0.0456708408892154,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15887451171875,0.5724208950996399,0.050000000745058,0.0480935983359813,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14178466796875,0.8065917491912842,0.1379797011613845,0.097038596868515,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15887451171875,0.5724208950996399,0.050000000745058,0.0480935983359813,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434326171875,0.7644128799438477,0.1177053824067115,0.5322598218917847,289.141845703125,289.8500061035156,283.7541198730469,282.61767578125,288.761962890625,297.214599609375,289.1206359863281,1.0,0.1934260874986648,1.0,1.0,0.4711840152740478,1.0,-0.9254525899887084,0.5816650390625,0.3437875509262085,0.3488162755966186,0.0,0.0,0.0,23.92462921142578,25.0,-248.7504272460937,-0.0,82.71637725830078,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.5703351497650146,0.050000000745058,0.0456826351583004,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.5703351497650146,0.050000000745058,0.0481060147285461,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0693054199219,0.8036816120147705,0.1378142237663269,0.096907339990139,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.5703351497650146,0.050000000745058,0.0481060147285461,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0689392089844,0.7616533637046814,0.1175076216459274,0.531366765499115,289.0693054199219,289.95001220703125,283.8499450683594,282.69586181640625,289.1117858886719,297.2169494628906,289.0765686035156,1.0,0.1938022673130035,1.0,1.0,0.4930805563926697,1.0,-0.9242671728134156,0.5589812994003296,0.3652859032154083,0.326421856880188,0.0,0.0,0.0,24.22200584411621,25.0,-50.403114318847656,-0.0,82.95419311523438,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.5703351497650146,0.050000000745058,0.0456826351583004,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.5703351497650146,0.050000000745058,0.0481060147285461,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0693054199219,0.8036816120147705,0.1378142237663269,0.096907339990139,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.5703351497650146,0.050000000745058,0.0481060147285461,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0689392089844,0.7616533637046814,0.1175076216459274,0.531366765499115,289.0693054199219,289.95001220703125,283.8499450683594,282.69586181640625,289.1117858886719,297.2169494628906,289.0765686035156,1.0,0.1938022673130035,1.0,1.0,0.4930805563926697,1.0,-0.9242671728134156,0.5589812994003296,0.3652859032154083,0.326421856880188,0.0,0.0,0.0,24.22200584411621,25.0,-50.403114318847656,-0.0,82.95419311523438,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1853332519531,0.7845709919929504,0.1114980354905128,0.1016470715403556,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1704406738281,0.6000949144363403,0.050000000745058,0.0479468926787376,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1877136230469,0.8385850787162781,0.1381286531686782,0.0969166830182075,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1704406738281,0.6000949144363403,0.050000000745058,0.0479468926787376,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1859130859375,0.7966069579124451,0.1176290139555931,0.5307938456535339,289.1883850097656,290.04998779296875,283.947509765625,282.7749938964844,289.5010070800781,297.2091979980469,289.2108764648437,1.0,0.196004256606102,1.0,1.0,0.5149770975112915,1.0,-0.9903772473335266,0.5742799639701843,0.4160972833633423,0.3293950855731964,0.0,0.0,0.0,20.969425201416016,25.0,154.68226623535156,-0.0,90.51426696777344,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1853332519531,0.7845709919929504,0.1114980354905128,0.1016470715403556,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1704406738281,0.6000949144363403,0.050000000745058,0.0479468926787376,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1877136230469,0.8385850787162781,0.1381286531686782,0.0969166830182075,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1704406738281,0.6000949144363403,0.050000000745058,0.0479468926787376,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1859130859375,0.7966069579124451,0.1176290139555931,0.5307938456535339,289.1883850097656,290.04998779296875,283.947509765625,282.7749938964844,289.5010070800781,297.2091979980469,289.2108764648437,1.0,0.196004256606102,1.0,1.0,0.5149770975112915,1.0,-0.9903772473335266,0.5742799639701843,0.4160972833633423,0.3293950855731964,0.0,0.0,0.0,20.969425201416016,25.0,154.68226623535156,-0.0,90.51426696777344,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785339355469,0.7740386724472046,0.1093402877449989,0.0997658371925354,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2615966796875,0.595492959022522,0.050000000745058,0.047969177365303,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2814025878906,0.8336145877838135,0.1384421288967132,0.0971121937036514,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2615966796875,0.595492959022522,0.050000000745058,0.047969177365303,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2793884277344,0.7911739945411682,0.1177666932344436,0.5313671827316284,289.2820739746094,290.04998779296875,283.9969177246094,282.8149108886719,289.6674194335937,297.1968688964844,289.3065490722656,1.0,0.1967858970165252,1.0,1.0,0.52592533826828,1.0,-0.9890971779823304,0.5629135370254517,0.4261836111545563,0.3183078467845917,0.0,0.0,0.0,21.517051696777344,25.0,217.499252319336,-0.0,91.17183685302734,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827514648437,0.7667327523231506,0.1084682866930961,0.0984599441289901,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3637084960937,0.5921744704246521,0.050000000745058,0.0479857102036476,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3863525390625,0.8304436206817627,0.1388721913099289,0.0973829850554466,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3637084960937,0.5921744704246521,0.050000000745058,0.0479857102036476,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3840026855469,0.7875543832778931,0.1179911270737648,0.5322506427764893,289.3871154785156,290.1499938964844,284.0467224121094,282.8550109863281,289.8622436523437,297.19598388671875,289.4161376953125,1.0,0.1974805891513824,1.0,1.0,0.5400114059448242,1.0,-0.9889536499977112,0.5500333309173584,0.4389203190803528,0.3054743707180023,0.0,0.0,0.0,21.93163299560547,25.0,274.52606201171875,-0.0,91.83492279052734,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5230712890625,0.7632322907447815,0.1084629297256469,0.0980654507875442,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.50030517578125,0.5900138020515442,0.050000000745058,0.0479966849088668,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.52752685546875,0.8289822936058044,0.1395017951726913,0.0977800264954567,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50030517578125,0.5900138020515442,0.050000000745058,0.0479966849088668,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5247497558594,0.7856619954109192,0.1183593422174453,0.533697783946991,289.52838134765625,290.1499938964844,284.1029968261719,282.9001770019531,290.0751342773437,297.1962280273437,289.5619812011719,1.0,0.1982024610042572,1.0,1.0,0.5557878017425537,1.0,-0.9907188415527344,0.5373985171318054,0.4533203244209289,0.2925291359424591,0.0,0.0,0.0,22.228439331054688,25.0,331.3939208984375,-0.0,92.69003295898438,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6445617675781,0.7628424763679504,0.1089349240064621,0.0982848927378654,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6200866699219,0.5891734957695007,0.050000000745058,0.0480009876191616,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6492919921875,0.8290258646011353,0.1401074677705764,0.0981666520237922,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6200866699219,0.5891734957695007,0.050000000745058,0.0480009876191616,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463317871094,0.785408079624176,0.1187383309006691,0.5352119207382202,289.6501770019531,290.25,284.1475524902344,282.93585205078125,290.2322998046875,297.19732666015625,289.6853942871094,1.0,0.1987475007772445,1.0,1.0,0.5681835412979126,1.0,-0.9932730793952942,0.5287939310073853,0.4644791781902313,0.2834604382514953,0.0,0.0,0.0,22.36675453186035,25.0,363.6200866699219,-0.0,93.44436645507812,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93585205078125,0.766839861869812,0.1109679862856864,0.0998243615031242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095153808594,0.5892111659049988,0.050000000745058,0.0480007492005825,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.8319605588912964,0.1418004631996154,0.0992720499634742,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095153808594,0.5892111659049988,0.050000000745058,0.0480007492005825,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.93756103515625,0.7877879738807678,0.1198712810873985,0.539867639541626,289.94158935546875,290.3500061035156,284.25,283.0174255371094,290.5563049316406,297.2023620605469,289.9779663085937,1.0,0.199974775314331,1.0,1.0,0.5963556170463562,1.0,-1.0020337104797363,0.5130037665367126,0.4890298843383789,0.2660555243492126,0.0,0.0,0.0,22.46428680419922,25.0,402.6101379394531,-0.0,95.42054748535156,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93585205078125,0.766839861869812,0.1109679862856864,0.0998243615031242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095153808594,0.5892111659049988,0.050000000745058,0.0480007492005825,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.8319605588912964,0.1418004631996154,0.0992720499634742,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095153808594,0.5892111659049988,0.050000000745058,0.0480007492005825,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.93756103515625,0.7877879738807678,0.1198712810873985,0.539867639541626,289.94158935546875,290.3500061035156,284.25,283.0174255371094,290.5563049316406,297.2023620605469,289.9779663085937,1.0,0.199974775314331,1.0,1.0,0.5963556170463562,1.0,-1.0020337104797363,0.5130037665367126,0.4890298843383789,0.2660555243492126,0.0,0.0,0.0,22.46428680419922,25.0,402.6101379394531,-0.0,95.42054748535156,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1665344238281,0.773442804813385,0.1132561415433883,0.1017475128173828,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427307128906,0.590640127658844,0.050000000745058,0.0479933731257915,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1705017089844,0.8365189433097839,0.1434565931558609,0.1003784984350204,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427307128906,0.590640127658844,0.050000000745058,0.0479933731257915,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678161621094,0.7920029163360596,0.1210421696305275,0.544817328453064,290.1712341308594,290.3500061035156,284.3357238769531,283.08502197265625,290.7059326171875,297.2084655761719,290.20147705078125,1.0,0.2010221183300018,1.0,1.0,0.607350766658783,1.0,-1.011592149734497,0.5104271173477173,0.5011650323867798,0.261685848236084,0.0,0.0,0.0,22.39399528503418,25.0,376.5271606445313,-0.0,97.3116455078125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099609375,0.7750954627990723,0.1137853264808654,0.1022043079137802,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18707275390625,0.5910459160804749,0.050000000745058,0.0479912981390953,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137756347656,0.8376573324203491,0.1438283771276474,0.1006309688091278,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18707275390625,0.5910459160804749,0.050000000745058,0.0479912981390953,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2111511230469,0.793077290058136,0.1213107407093048,0.5459741950035095,290.2144470214844,290.45001220703125,284.35418701171875,283.0994873046875,290.734619140625,297.2098693847656,290.24371337890625,1.0,0.2012530267238617,1.0,1.0,0.6096984148025513,1.0,-1.0138269662857056,0.510090708732605,0.5037361979484558,0.2609301209449768,0.0,0.0,0.0,22.36880874633789,25.0,367.3142700195313,-0.0,97.74297332763672,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379272460937,0.7853527665138245,0.1169485971331596,0.1049710288643837,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4176025390625,0.5936729311943054,0.050000000745058,0.0479779951274395,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4410400390625,0.8447156548500061,0.1460059136152267,0.102121353149414,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4176025390625,0.5936729311943054,0.050000000745058,0.0479779951274395,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4387512207031,0.7997894883155823,0.1229127719998359,0.5529476404190063,290.4416198730469,290.54998779296875,284.4602355957031,283.1817932128906,290.89141845703125,297.2181091308594,290.4672241210937,1.0,0.2026184648275375,1.0,1.0,0.6230411529541016,1.0,-1.0272740125656128,0.508906364440918,0.5183676481246948,0.2572206258773803,0.0,0.0,0.0,22.19839859008789,25.0,320.57244873046875,-0.0,100.3381805419922,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379272460937,0.7853527665138245,0.1169485971331596,0.1049710288643837,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4176025390625,0.5936729311943054,0.050000000745058,0.0479779951274395,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4410400390625,0.8447156548500061,0.1460059136152267,0.102121353149414,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4176025390625,0.5936729311943054,0.050000000745058,0.0479779951274395,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4387512207031,0.7997894883155823,0.1229127719998359,0.5529476404190063,290.4416198730469,290.54998779296875,284.4602355957031,283.1817932128906,290.89141845703125,297.2181091308594,290.4672241210937,1.0,0.2026184648275375,1.0,1.0,0.6230411529541016,1.0,-1.0272740125656128,0.508906364440918,0.5183676481246948,0.2572206258773803,0.0,0.0,0.0,22.19839859008789,25.0,320.57244873046875,-0.0,100.3381805419922,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.790840744972229,0.1186024397611618,0.1064301654696464,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52294921875,0.5951082110404968,0.050000000745058,0.0479708351194858,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5451965332031,0.8485082983970642,0.1471252143383026,0.1028910726308822,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.52294921875,0.5951082110404968,0.050000000745058,0.0479708351194858,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.8033954501152039,0.1237504556775093,0.5566214323043823,290.54571533203125,290.54998779296875,284.513916015625,283.2229919433594,290.9658203125,297.222412109375,290.5697631835937,1.0,0.2033358663320541,1.0,1.0,0.6297125220298767,1.0,-1.0343412160873413,0.5087171196937561,0.52562415599823,0.2557021379470825,0.0,0.0,0.0,22.105398178100582,25.0,300.7637023925781,-0.0,101.71837615966795,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.7964756488800049,0.1202889531850814,0.1079235225915908,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212158203125,0.5965925455093384,0.050000000745058,0.0479635037481784,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415100097656,0.8524332046508789,0.1482577323913574,0.1036719754338264,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212158203125,0.5965925455093384,0.050000000745058,0.0479635037481784,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395874023437,0.8070969581604004,0.1246045902371406,0.5603823065757751,290.6419677734375,290.6499938964844,284.5679931640625,283.26416015625,291.0,297.2281188964844,290.6625061035156,1.0,0.2040763199329376,1.0,1.0,0.629146158695221,1.0,-1.0415672063827517,0.5123113393783569,0.5292558670043945,0.2579271793365478,0.0,0.0,0.0,22.01125144958496,25.0,271.4336242675781,-0.0,103.14867401123048,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
