time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118020,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78546142578125,0.8076905608177185,0.1236826926469802,0.1109556183218956,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77276611328125,0.5994805693626404,0.050000000745058,0.0479494482278823,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870178222656,0.8603084683418274,0.1504939943552017,0.1052324622869491,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.77276611328125,0.5994805693626404,0.050000000745058,0.0479494482278823,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7856750488281,0.8141865134239197,0.126308187842369,0.5679798722267151,290.7873229980469,290.75,284.67730712890625,283.34649658203125,291.0525207519531,297.2398986816406,290.8018798828125,1.0,0.2056184262037277,1.0,1.0,0.6280133724212646,1.0,-1.0561647415161133,0.5200871825218201,0.5360774993896484,0.2629350423812866,0.0,0.0,0.0,21.842117309570312,25.0,204.2698669433593,-0.0,106.12567901611328,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78546142578125,0.8076905608177185,0.1236826926469802,0.1109556183218956,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77276611328125,0.5994805693626404,0.050000000745058,0.0479494482278823,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870178222656,0.8603084683418274,0.1504939943552017,0.1052324622869491,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.77276611328125,0.5994805693626404,0.050000000745058,0.0479494482278823,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7856750488281,0.8141865134239197,0.126308187842369,0.5679798722267151,290.7873229980469,290.75,284.67730712890625,283.34649658203125,291.0525207519531,297.2398986816406,290.8018798828125,1.0,0.2056184262037277,1.0,1.0,0.6280133724212646,1.0,-1.0561647415161133,0.5200871825218201,0.5360774993896484,0.2629350423812866,0.0,0.0,0.0,21.842117309570312,25.0,204.2698669433593,-0.0,106.12567901611328,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.8177969455718994,0.1270467787981033,0.1139731779694557,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.6019936800003052,0.050000000745058,0.0479374267160892,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992614746094,0.8677093386650085,0.1526460647583007,0.106741227209568,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.6019936800003052,0.050000000745058,0.0479374267160892,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.898193359375,0.820526659488678,0.1279564350843429,0.5753878355026245,290.8995056152344,290.8500061035156,284.7879943847656,283.4286499023437,291.1053161621094,297.25079345703125,290.9110412597656,1.0,0.2072189599275589,1.0,1.0,0.6268805861473083,1.0,-1.0704602003097534,0.5277402400970459,0.5427199602127075,0.2678732573986053,0.0,0.0,0.0,21.723024368286133,25.0,158.31704711914062,-0.0,109.1919937133789,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.8177969455718994,0.1270467787981033,0.1139731779694557,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.6019936800003052,0.050000000745058,0.0479374267160892,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8992614746094,0.8677093386650085,0.1526460647583007,0.106741227209568,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.6019936800003052,0.050000000745058,0.0479374267160892,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.898193359375,0.820526659488678,0.1279564350843429,0.5753878355026245,290.8995056152344,290.8500061035156,284.7879943847656,283.4286499023437,291.1053161621094,297.25079345703125,290.9110412597656,1.0,0.2072189599275589,1.0,1.0,0.6268805861473083,1.0,-1.0704602003097534,0.5277402400970459,0.5427199602127075,0.2678732573986053,0.0,0.0,0.0,21.723024368286133,25.0,158.31704711914062,-0.0,109.1919937133789,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9859619140625,0.8269569277763367,0.1303725689649582,0.116959661245346,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6041113138198853,0.050000000745058,0.0479274429380893,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867248535156,0.8745379447937012,0.1547159254550933,0.1081935539841651,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6041113138198853,0.050000000745058,0.0479274429380893,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9859313964844,0.8261935710906982,0.1295342445373535,0.5825032591819763,290.9869079589844,290.95001220703125,284.8999328613281,283.510498046875,291.1380615234375,297.2601623535156,290.9952392578125,1.0,0.2088538557291031,1.0,1.0,0.6224544644355774,1.0,-1.0843045711517334,0.5370380878448486,0.5472664833068848,0.2745325565338135,0.0,0.0,0.0,21.652109146118164,25.0,119.98225402832033,-0.0,112.30982208251952,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9859619140625,0.8269569277763367,0.1303725689649582,0.116959661245346,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6041113138198853,0.050000000745058,0.0479274429380893,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867248535156,0.8745379447937012,0.1547159254550933,0.1081935539841651,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97808837890625,0.6041113138198853,0.050000000745058,0.0479274429380893,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9859313964844,0.8261935710906982,0.1295342445373535,0.5825032591819763,290.9869079589844,290.95001220703125,284.8999328613281,283.510498046875,291.1380615234375,297.2601623535156,290.9952392578125,1.0,0.2088538557291031,1.0,1.0,0.6224544644355774,1.0,-1.0843045711517334,0.5370380878448486,0.5472664833068848,0.2745325565338135,0.0,0.0,0.0,21.652109146118164,25.0,119.98225402832033,-0.0,112.30982208251952,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.8354577422142029,0.1336469501256942,0.1199041157960891,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.6058322191238403,0.050000000745058,0.0479194112122058,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.880731999874115,0.1566983163356781,0.1095868572592735,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.6058322191238403,0.050000000745058,0.0479194112122058,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.8312239050865173,0.131027415394783,0.589261531829834,291.0521850585937,291.04998779296875,285.012939453125,283.5918884277344,291.1680908203125,297.2673645019531,291.0587158203125,1.0,0.2105013132095337,1.0,1.0,0.6180284023284912,1.0,-1.0976037979125977,0.5462683439254761,0.5513354539871216,0.2812229990959167,0.0,0.0,0.0,21.625747680664062,25.0,91.69122314453124,-0.0,115.44650268554688,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.8354577422142029,0.1336469501256942,0.1199041157960891,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.6058322191238403,0.050000000745058,0.0479194112122058,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.880731999874115,0.1566983163356781,0.1095868572592735,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.6058322191238403,0.050000000745058,0.0479194112122058,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.8312239050865173,0.131027415394783,0.589261531829834,291.0521850585937,291.04998779296875,285.012939453125,283.5918884277344,291.1680908203125,297.2673645019531,291.0587158203125,1.0,0.2105013132095337,1.0,1.0,0.6180284023284912,1.0,-1.0976037979125977,0.5462683439254761,0.5513354539871216,0.2812229990959167,0.0,0.0,0.0,21.625747680664062,25.0,91.69122314453124,-0.0,115.44650268554688,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.8395164012908936,0.1352664828300476,0.1213599890470504,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.6065577864646912,0.050000000745058,0.0479160472750663,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.8835986256599426,0.1576597094535827,0.1102621555328369,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.6065577864646912,0.050000000745058,0.0479160472750663,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.8335213661193848,0.1317423582077026,0.5924993753433228,291.0797119140625,291.04998779296875,285.0697937011719,283.63238525390625,291.1829528808594,297.2706604003906,291.0855407714844,1.0,0.2113239914178848,1.0,1.0,0.6158153414726257,1.0,-1.1040401458740234,0.55083167552948,0.5532084703445435,0.2845550775527954,0.0,0.0,0.0,21.626951217651367,25.0,81.48649597167969,-0.0,117.01409912109376,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8434809446334839,0.1368775069713592,0.1228073462843895,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.6072106957435608,0.050000000745058,0.0479130297899246,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.8863362073898315,0.1586046069860458,0.1109252944588661,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.6072106957435608,0.050000000745058,0.0479130297899246,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.8356984257698059,0.1324381381273269,0.5956497192382812,291.1049499511719,291.1499938964844,285.1268615722656,283.6727294921875,291.2018127441406,297.2738037109375,291.1105041503906,1.0,0.2121436297893524,1.0,1.0,0.6142998933792114,1.0,-1.1103473901748655,0.5549522638320923,0.5553951263427734,0.2874687612056732,0.0,0.0,0.0,21.635610580444336,25.0,74.5344467163086,-0.0,118.57938385009766,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.8484612107276917,0.1389332115650177,0.1246517300605773,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.6079662442207336,0.050000000745058,0.0479095503687858,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.8896918296813965,0.1597954183816909,0.1117593124508857,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.6079662442207336,0.050000000745058,0.0479095503687858,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.8383449912071228,0.1333042830228805,0.599564790725708,291.1363525390625,291.1499938964844,285.2001953125,283.7240905761719,291.22705078125,297.2777099609375,291.14166259765625,1.0,0.2131863832473755,1.0,1.0,0.6123600602149963,1.0,-1.118253231048584,0.560137152671814,0.55811607837677,0.2911388576030731,0.0,0.0,0.0,21.654766082763672,25.0,69.35551452636719,-0.0,120.57870483398438,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8512404561042786,0.1400889158248901,0.1256877332925796,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.6083665490150452,0.050000000745058,0.0479077100753784,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8915313482284546,0.1604587286710739,0.1122231632471084,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.6083665490150452,0.050000000745058,0.0479077100753784,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8397871851921082,0.1337815225124359,0.6017189025878906,291.1534118652344,291.1499938964844,285.2415466308594,283.7528381347656,291.2413024902344,297.2798767089844,291.1585693359375,1.0,0.2137694060802459,1.0,1.0,0.611268937587738,1.0,-1.1226346492767334,0.5630354285240173,0.5595992207527161,0.2931966483592987,0.0,0.0,0.0,21.66798210144043,25.0,67.12968444824219,-0.0,121.70218658447266,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.198486328125,0.858948826789856,0.1433038115501403,0.1285673677921295,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.6094310283660889,0.050000000745058,0.0479028411209583,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.8965368866920471,0.1622839123010635,0.113497793674469,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.6094310283660889,0.050000000745058,0.0479028411209583,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.8436877131462097,0.1350758224725723,0.6075525283813477,291.1988830566406,291.1499938964844,285.3568725585937,283.8321228027344,291.2810363769531,297.2859191894531,291.2037353515625,1.0,0.2153746932744979,1.0,1.0,0.6082380414009094,1.0,-1.1346113681793213,0.5710415244102478,0.5635698437690735,0.2989019155502319,0.0,0.0,0.0,21.709247589111328,25.0,62.75527191162109,-0.0,124.82178497314452,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.198486328125,0.858948826789856,0.1433038115501403,0.1285673677921295,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.6094310283660889,0.050000000745058,0.0479028411209583,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.8965368866920471,0.1622839123010635,0.113497793674469,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.6094310283660889,0.050000000745058,0.0479028411209583,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.8436877131462097,0.1350758224725723,0.6075525283813477,291.1988830566406,291.1499938964844,285.3568725585937,283.8321228027344,291.2810363769531,297.2859191894531,291.2037353515625,1.0,0.2153746932744979,1.0,1.0,0.6082380414009094,1.0,-1.1346113681793213,0.5710415244102478,0.5635698437690735,0.2989019155502319,0.0,0.0,0.0,21.709247589111328,25.0,62.75527191162109,-0.0,124.82178497314452,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2443542480469,0.8667240738868713,0.1465374380350113,0.1314596533775329,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.6104797124862671,0.050000000745058,0.0478980764746665,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2446594238281,0.901483118534088,0.1640955507755279,0.1147598922252655,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.6104797124862671,0.050000000745058,0.0478980764746665,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.8475216031074524,0.1363346129655838,0.6132097244262695,291.2447509765625,291.1499938964844,285.4726257324219,283.9104309082031,291.3311462402344,297.2921142578125,291.25,1.0,0.2169590890407562,1.0,1.0,0.6067457795143127,1.0,-1.1463768482208252,0.5779937505722046,0.5683830380439758,0.3035913109779358,0.0,0.0,0.0,21.75172615051269,25.0,64.44291687011719,-0.0,127.94532012939452,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2443542480469,0.8667240738868713,0.1465374380350113,0.1314596533775329,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.6104797124862671,0.050000000745058,0.0478980764746665,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2446594238281,0.901483118534088,0.1640955507755279,0.1147598922252655,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.6104797124862671,0.050000000745058,0.0478980764746665,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.8475216031074524,0.1363346129655838,0.6132097244262695,291.2447509765625,291.1499938964844,285.4726257324219,283.9104309082031,291.3311462402344,297.2921142578125,291.25,1.0,0.2169590890407562,1.0,1.0,0.6067457795143127,1.0,-1.1463768482208252,0.5779937505722046,0.5683830380439758,0.3035913109779358,0.0,0.0,0.0,21.75172615051269,25.0,64.44291687011719,-0.0,127.94532012939452,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.874725341796875,0.1498124897480011,0.1343838274478912,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.6116068363189697,0.050000000745058,0.0478929877281188,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936706542969,0.90663480758667,0.1659148633480072,0.1160235255956649,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.6116068363189697,0.050000000745058,0.0478929877281188,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2931823730469,0.851448655128479,0.1375762969255447,0.618768036365509,291.29376220703125,291.1499938964844,285.5886535644531,283.9876708984375,291.3825988769531,297.2986755371094,291.2991027832031,1.0,0.2185261696577072,1.0,1.0,0.6052535772323608,1.0,-1.1580629348754885,0.5849018692970276,0.5731610655784607,0.308246910572052,0.0,0.0,0.0,21.78657913208008,25.0,67.29090118408203,-0.0,131.0885467529297,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.874725341796875,0.1498124897480011,0.1343838274478912,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.6116068363189697,0.050000000745058,0.0478929877281188,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936706542969,0.90663480758667,0.1659148633480072,0.1160235255956649,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.6116068363189697,0.050000000745058,0.0478929877281188,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2931823730469,0.851448655128479,0.1375762969255447,0.618768036365509,291.29376220703125,291.1499938964844,285.5886535644531,283.9876708984375,291.3825988769531,297.2986755371094,291.2991027832031,1.0,0.2185261696577072,1.0,1.0,0.6052535772323608,1.0,-1.1580629348754885,0.5849018692970276,0.5731610655784607,0.308246910572052,0.0,0.0,0.0,21.78657913208008,25.0,67.29090118408203,-0.0,131.0885467529297,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31842041015625,0.8788405656814575,0.1514690220355987,0.1358620226383209,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129272460937,0.6122140884399414,0.050000000745058,0.0478902459144592,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31866455078125,0.9093992114067078,0.1668306589126587,0.1166589856147766,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129272460937,0.6122140884399414,0.050000000745058,0.0478902459144592,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3181457519531,0.853480875492096,0.1381941735744476,0.621529221534729,291.3187561035156,291.1499938964844,285.6467590332031,284.0258483886719,291.4084777832031,297.3020935058594,291.3241271972656,1.0,0.2193050384521484,1.0,1.0,0.6045074462890625,1.0,-1.1639076471328735,0.5883675217628479,0.5755401253700256,0.3105842769145965,0.0,0.0,0.0,21.799665451049805,25.0,68.42617797851562,-0.0,132.67271423339844,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.8830411434173584,0.1531381607055664,0.1373516321182251,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33746337890625,0.6128562092781067,0.050000000745058,0.0478873439133167,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.912295401096344,0.1677507013082504,0.1172974184155464,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33746337890625,0.6128562092781067,0.050000000745058,0.0478873439133167,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.8555720448493958,0.1388108134269714,0.6242838501930237,291.34295654296875,291.1499938964844,285.7048645019531,284.0636901855469,291.4205322265625,297.3056335449219,291.3475036621094,1.0,0.2200819551944732,1.0,1.0,0.6014154553413391,1.0,-1.169761300086975,0.5934072732925415,0.5763540863990784,0.3144893050193786,0.0,0.0,0.0,21.80949783325196,25.0,64.67654418945312,-0.0,134.26744079589844,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.8915332555770874,0.1564887911081314,0.140350729227066,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749084472656,0.6141607761383057,0.050000000745058,0.0478814430534839,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.9182775020599364,0.1695804148912429,0.1185732707381248,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749084472656,0.6141607761383057,0.050000000745058,0.0478814430534839,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783264160156,0.8598020672798157,0.1400239467620849,0.6297311186790466,291.37872314453125,291.1499938964844,285.821044921875,284.1383361816406,291.4389038085937,297.31280517578125,291.38201904296875,1.0,0.2216297686100006,1.0,1.0,0.5952314138412476,1.0,-1.1814169883728027,0.6038512587547302,0.5775657892227173,0.3226710557937622,0.0,0.0,0.0,21.82727432250977,25.0,50.8236083984375,-0.0,137.48077392578125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.8915332555770874,0.1564887911081314,0.140350729227066,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749084472656,0.6141607761383057,0.050000000745058,0.0478814430534839,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.9182775020599364,0.1695804148912429,0.1185732707381248,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749084472656,0.6141607761383057,0.050000000745058,0.0478814430534839,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783264160156,0.8598020672798157,0.1400239467620849,0.6297311186790466,291.37872314453125,291.1499938964844,285.821044921875,284.1383361816406,291.4389038085937,297.31280517578125,291.38201904296875,1.0,0.2216297686100006,1.0,1.0,0.5952314138412476,1.0,-1.1814169883728027,0.6038512587547302,0.5775657892227173,0.3226710557937622,0.0,0.0,0.0,21.82727432250977,25.0,50.8236083984375,-0.0,137.48077392578125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8999065160751343,0.1598401367664337,0.1433527469635009,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.6153862476348877,0.050000000745058,0.0478758960962295,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.407470703125,0.924201250076294,0.1713804453611374,0.1198306530714035,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.6153862476348877,0.050000000745058,0.0478758960962295,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.863906979560852,0.1411973983049392,0.6350135803222656,291.40753173828125,291.1499938964844,285.9370422363281,284.2115478515625,291.4565124511719,297.3199462890625,291.4102783203125,1.0,0.2231653332710266,1.0,1.0,0.5890474319458008,1.0,-1.192857027053833,0.6144288182258606,0.5784282684326172,0.3310238122940063,0.0,0.0,0.0,21.85255241394043,25.0,41.17405700683594,-0.0,140.7046661376953,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8999065160751343,0.1598401367664337,0.1433527469635009,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.6153862476348877,0.050000000745058,0.0478758960962295,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.407470703125,0.924201250076294,0.1713804453611374,0.1198306530714035,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.6153862476348877,0.050000000745058,0.0478758960962295,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.863906979560852,0.1411973983049392,0.6350135803222656,291.40753173828125,291.1499938964844,285.9370422363281,284.2115478515625,291.4565124511719,297.3199462890625,291.4102783203125,1.0,0.2231653332710266,1.0,1.0,0.5890474319458008,1.0,-1.192857027053833,0.6144288182258606,0.5784282684326172,0.3310238122940063,0.0,0.0,0.0,21.85255241394043,25.0,41.17405700683594,-0.0,140.7046661376953,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.9083265066146852,0.1632116883993148,0.1463651359081268,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249572753906,0.6165372729301453,0.050000000745058,0.0478706881403923,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4264221191406,0.9299805164337158,0.1731469184160232,0.1210662201046943,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249572753906,0.6165372729301453,0.050000000745058,0.0478706881403923,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42633056640625,0.8678689002990723,0.1423255056142807,0.6401053667068481,291.42645263671875,291.1499938964844,286.0527038574219,284.2831726074219,291.4510498046875,297.3272705078125,291.42755126953125,1.0,0.2246851623058319,1.0,1.0,0.579712450504303,1.0,-1.2040553092956543,0.6276477575302124,0.5764076113700867,0.3420547544956207,0.0,0.0,0.0,21.88495635986328,25.0,24.94204902648925,-0.0,143.9302520751953,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.9083265066146852,0.1632116883993148,0.1463651359081268,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249572753906,0.6165372729301453,0.050000000745058,0.0478706881403923,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4264221191406,0.9299805164337158,0.1731469184160232,0.1210662201046943,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249572753906,0.6165372729301453,0.050000000745058,0.0478706881403923,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42633056640625,0.8678689002990723,0.1423255056142807,0.6401053667068481,291.42645263671875,291.1499938964844,286.0527038574219,284.2831726074219,291.4510498046875,297.3272705078125,291.42755126953125,1.0,0.2246851623058319,1.0,1.0,0.579712450504303,1.0,-1.2040553092956543,0.6276477575302124,0.5764076113700867,0.3420547544956207,0.0,0.0,0.0,21.88495635986328,25.0,24.94204902648925,-0.0,143.9302520751953,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.9171998500823976,0.1666381508111953,0.1494237929582595,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324645996094,0.6175732016563416,0.050000000745058,0.0478660017251968,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4329528808594,0.9354460835456848,0.1748600900173187,0.122268259525299,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324645996094,0.6175732016563416,0.050000000745058,0.0478660017251968,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.8715805411338806,0.1433886736631393,0.6449282765388489,291.4329528808594,291.1499938964844,286.1679077148437,284.3530578613281,291.441650390625,297.3353271484375,291.4332580566406,1.0,0.2261841595172882,1.0,1.0,0.57037752866745,1.0,-1.2149475812911987,0.6413078904151917,0.5736396908760071,0.3535817265510559,0.0,0.0,0.0,21.92782020568848,25.0,10.697880744934082,-0.0,147.1422882080078,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.9171998500823976,0.1666381508111953,0.1494237929582595,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324645996094,0.6175732016563416,0.050000000745058,0.0478660017251968,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4329528808594,0.9354460835456848,0.1748600900173187,0.122268259525299,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324645996094,0.6175732016563416,0.050000000745058,0.0478660017251968,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.8715805411338806,0.1433886736631393,0.6449282765388489,291.4329528808594,291.1499938964844,286.1679077148437,284.3530578613281,291.441650390625,297.3353271484375,291.4332580566406,1.0,0.2261841595172882,1.0,1.0,0.57037752866745,1.0,-1.2149475812911987,0.6413078904151917,0.5736396908760071,0.3535817265510559,0.0,0.0,0.0,21.92782020568848,25.0,10.697880744934082,-0.0,147.1422882080078,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334716796875,0.9216669201850892,0.1683586984872818,0.1509645134210586,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.6180337071418762,0.050000000745058,0.0478639230132103,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334716796875,0.938013792037964,0.1756938993930816,0.122853934764862,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.6180337071418762,0.050000000745058,0.0478639230132103,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334716796875,0.8733101487159729,0.1438941359519958,0.6472243070602417,291.4334716796875,291.1499938964844,286.2252502441406,284.3873596191406,291.43609619140625,297.3395080566406,291.4334716796875,1.0,0.2269236445426941,1.0,1.0,0.5657100677490234,1.0,-1.2202510833740234,0.6482613682746887,0.5719897150993347,0.3594946563243866,0.0,0.0,0.0,21.954343795776367,25.0,5.197676658630371,-0.0,148.73654174804688,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4323425292969,0.9260901808738708,0.1700790971517563,0.1525064706802368,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327087402344,0.6184567809104919,0.050000000745058,0.0478620119392871,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4323425292969,0.940468430519104,0.1765124648809433,0.1234292462468147,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327087402344,0.6184567809104919,0.050000000745058,0.0478620119392871,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.432373046875,0.8749555945396423,0.1443827450275421,0.6494458913803101,291.4323425292969,291.1499938964844,286.2824401855469,284.421142578125,291.4268798828125,297.3437194824219,291.4318542480469,1.0,0.2276556342840194,1.0,1.0,0.5606136322021484,1.0,-1.2254546880722046,0.6556711792945862,0.5697835087776184,0.3658813536167145,0.0,0.0,0.0,21.98412322998047,25.0,-0.5897998213768005,-0.0,150.32081604003906,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42645263671875,0.9322939515113832,0.1725490540266037,0.1547232717275619,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275817871094,0.6189900040626526,0.050000000745058,0.047859601676464,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42645263671875,0.9437766671180724,0.1776602119207382,0.1242373660206794,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275817871094,0.6189900040626526,0.050000000745058,0.047859601676464,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4265441894531,0.877154529094696,0.1450537145137787,0.6525043845176697,291.4264221191406,291.1499938964844,286.36444091796875,284.4689636230469,291.4114990234375,297.34979248046875,291.42535400390625,1.0,0.2286942303180694,1.0,1.0,0.5532747507095337,1.0,-1.2327512502670288,0.6665481925010681,0.5662031173706055,0.375321477651596,0.0,0.0,0.0,22.03338050842285,25.0,-8.998825073242188,-0.0,152.57835388183594,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.9346349835395812,0.1735057681798935,0.1555826663970947,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.6191715598106384,0.050000000745058,0.0478587783873081,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.9449865221977234,0.1780963093042373,0.1245447397232055,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.6191715598106384,0.050000000745058,0.0478587783873081,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.8779513835906982,0.1453040838241577,0.6536477208137512,291.42315673828125,291.1499938964844,286.39617919921875,284.4872741699219,291.40509033203125,297.3521423339844,291.42193603515625,1.0,0.2290927767753601,1.0,1.0,0.5504207611083984,1.0,-1.2355222702026367,0.6708307266235352,0.5646914839744568,0.3790576457977295,0.0,0.0,0.0,22.054670333862305,25.0,-11.863492012023926,-0.0,153.44740295410156,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40789794921875,0.942603886127472,0.1768991947174072,0.1586334258317947,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.409912109375,0.6197010278701782,0.050000000745058,0.0478563793003559,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.9489525556564332,0.1796057373285293,0.1256093382835388,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.409912109375,0.6197010278701782,0.050000000745058,0.0478563793003559,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080505371094,0.8805214166641235,0.1461487263441085,0.6575114727020264,291.4078369140625,291.1499938964844,286.50897216796875,284.5513610839844,291.3801574707031,297.3603515625,291.4060974121094,1.0,0.2304881364107132,1.0,1.0,0.5402278900146484,1.0,-1.2450944185256958,0.686354398727417,0.5587400794029236,0.3926903307437897,0.0,0.0,0.0,22.140117645263672,25.0,-20.5903549194336,-0.0,156.5017852783203,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40789794921875,0.942603886127472,0.1768991947174072,0.1586334258317947,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.409912109375,0.6197010278701782,0.050000000745058,0.0478563793003559,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.9489525556564332,0.1796057373285293,0.1256093382835388,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.409912109375,0.6197010278701782,0.050000000745058,0.0478563793003559,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080505371094,0.8805214166641235,0.1461487263441085,0.6575114727020264,291.4078369140625,291.1499938964844,286.50897216796875,284.5513610839844,291.3801574707031,297.3603515625,291.4060974121094,1.0,0.2304881364107132,1.0,1.0,0.5402278900146484,1.0,-1.2450944185256958,0.686354398727417,0.5587400794029236,0.3926903307437897,0.0,0.0,0.0,22.140117645263672,25.0,-20.5903549194336,-0.0,156.5017852783203,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
