time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120060,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3978576660156,0.9466769099235536,0.1787343323230743,0.1602836102247238,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000244140625,0.6199148893356323,0.050000000745058,0.0478554032742977,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3978576660156,0.9508937001228333,0.1803992390632629,0.12616927921772,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000244140625,0.6199148893356323,0.050000000745058,0.0478554032742977,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3980407714844,0.8817470073699951,0.1465781778097152,0.6594793796539307,291.3978271484375,291.1499938964844,286.57012939453125,284.58544921875,291.3695373535156,297.36474609375,291.3961181640625,1.0,0.2312303930521011,1.0,1.0,0.5351969599723816,1.0,-1.2501072883605957,0.6944375038146973,0.5556698441505432,0.3997822105884552,0.0,0.0,0.0,22.19244956970215,25.0,-23.04001235961914,-0.0,158.13417053222656,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.389892578125,0.949938714504242,0.1802604645490646,0.1616507768630981,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3919677734375,0.6200650334358215,0.050000000745058,0.0478547103703022,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898620605469,0.9524118900299072,0.1810436248779297,0.1266234219074249,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3919677734375,0.6200650334358215,0.050000000745058,0.0478547103703022,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3900756835937,0.8826894760131836,0.1469190716743469,0.6610397100448608,291.3898620605469,291.1499938964844,286.62066650390625,284.6132507324219,291.3607482910156,297.368408203125,291.3881530761719,1.0,0.2318356484174728,1.0,1.0,0.5310165882110596,1.0,-1.2541649341583252,0.7011860013008118,0.5529789328575134,0.4057270288467407,0.0,0.0,0.0,22.23764419555664,25.0,-23.876007080078125,-0.0,159.4701690673828,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37109375,0.9569008946418762,0.1836500167846679,0.1646807938814163,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.620373547077179,0.050000000745058,0.0478532947599887,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37109375,0.9555901885032654,0.1824219822883606,0.1275942176580429,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.620373547077179,0.050000000745058,0.0478532947599887,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713073730469,0.8846383690834045,0.1476256847381591,0.6642715930938721,291.3710632324219,291.1499938964844,286.7310791015625,284.6728515625,291.3386535644531,297.37408447265625,291.369140625,1.0,0.2331345081329345,1.0,1.0,0.5218052864074707,1.0,-1.2628434896469116,0.716286838054657,0.5465566515922546,0.4191053211688995,0.0,0.0,0.0,22.33659744262696,28.0,-26.46289253234864,-0.0,162.35894775390625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37109375,0.9569008946418762,0.1836500167846679,0.1646807938814163,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.620373547077179,0.050000000745058,0.0478532947599887,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37109375,0.9555901885032654,0.1824219822883606,0.1275942176580429,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.620373547077179,0.050000000745058,0.0478532947599887,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713073730469,0.8846383690834045,0.1476256847381591,0.6642715930938721,291.3710632324219,291.1499938964844,286.7310791015625,284.6728515625,291.3386535644531,297.37408447265625,291.369140625,1.0,0.2331345081329345,1.0,1.0,0.5218052864074707,1.0,-1.2628434896469116,0.716286838054657,0.5465566515922546,0.4191053211688995,0.0,0.0,0.0,22.33659744262696,28.0,-26.46289253234864,-0.0,162.35894775390625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.9563215374946594,0.1853611916303634,0.1662193685770034,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3632507324219,0.6182167530059814,0.050000000745058,0.047862771898508,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.9530905485153198,0.1830894500017166,0.1280720978975296,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3632507324219,0.6182167530059814,0.050000000745058,0.047862771898508,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.8820303678512573,0.1479568034410476,0.6658346056938171,291.3607482910156,291.1499938964844,286.7857666015625,284.7017517089844,291.3265686035156,297.37646484375,291.35870361328125,1.0,0.2342265099287033,1.0,1.0,0.5171995759010315,1.0,-1.2671629190444946,0.7240180969238281,0.5431448221206665,0.4259762465953827,0.0,0.0,0.0,22.64406013488769,28.0,-27.944578170776367,-0.0,164.36688232421875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.9530506134033204,0.1870839595794677,0.1677749156951904,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528137207031,0.6144503355026245,0.050000000745058,0.0478795133531093,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.9477968215942384,0.1837421059608459,0.1285449713468551,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528137207031,0.6144503355026245,0.050000000745058,0.0478795133531093,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3506164550781,0.8770877122879028,0.1482766270637512,0.667372465133667,291.3503723144531,291.1499938964844,286.8400573730469,284.73004150390625,291.3203430175781,297.3759765625,291.3486328125,1.0,0.2355388104915619,1.0,1.0,0.5134966969490051,1.0,-1.2714840173721311,0.7308647036552429,0.5406192541122437,0.4319643676280975,0.0,0.0,0.0,23.13558006286621,31.0,-27.25111389160156,-0.0,166.78561401367188,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346862792969,0.9413918852806092,0.1905834972858429,0.1709428280591964,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.6035085320472717,0.050000000745058,0.0479289181530475,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.9318198561668396,0.1850158125162124,0.129476860165596,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.6035085320472717,0.050000000745058,0.0479289181530475,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.8633033037185669,0.148894190788269,0.6704070568084717,291.3346862792969,291.1499938964844,286.9474792480469,284.7847595214844,291.3097839355469,297.37530517578125,291.3333435058594,1.0,0.2387201637029647,1.0,1.0,0.5060909390449524,1.0,-1.2801663875579834,0.7447006106376648,0.5354658365249634,0.4440723955631256,0.0,0.0,0.0,24.523090362548828,34.0,-22.56498146057129,-0.0,172.56329345703125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346862792969,0.9413918852806092,0.1905834972858429,0.1709428280591964,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.6035085320472717,0.050000000745058,0.0479289181530475,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.9318198561668396,0.1850158125162124,0.129476860165596,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.6035085320472717,0.050000000745058,0.0479289181530475,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348693847656,0.8633033037185669,0.148894190788269,0.6704070568084717,291.3346862792969,291.1499938964844,286.9474792480469,284.7847595214844,291.3097839355469,297.37530517578125,291.3333435058594,1.0,0.2387201637029647,1.0,1.0,0.5060909390449524,1.0,-1.2801663875579834,0.7447006106376648,0.5354658365249634,0.4440723955631256,0.0,0.0,0.0,24.523090362548828,34.0,-22.56498146057129,-0.0,172.56329345703125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207092285156,0.9258808493614196,0.1941662728786468,0.1741991341114044,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223571777344,0.5899524688720703,0.050000000745058,0.047995064407587,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207397460937,0.9123409986495972,0.1862563192844391,0.1303968578577041,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223571777344,0.5899524688720703,0.050000000745058,0.047995064407587,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32086181640625,0.8473185896873474,0.1494865268468856,0.6734052896499634,291.3207092285156,291.1499938964844,287.0531616210937,284.8368225097656,291.2981872558594,297.3751525878906,291.3194274902344,1.0,0.2424719631671905,1.0,1.0,0.4986851811408996,1.0,-1.2889373302459717,0.7589244842529297,0.5300129055976868,0.4565477073192596,0.0,0.0,0.0,26.33694076538086,37.0,-20.05320167541504,-0.0,179.37939453125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207092285156,0.9258808493614196,0.1941662728786468,0.1741991341114044,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223571777344,0.5899524688720703,0.050000000745058,0.047995064407587,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207397460937,0.9123409986495972,0.1862563192844391,0.1303968578577041,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223571777344,0.5899524688720703,0.050000000745058,0.047995064407587,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32086181640625,0.8473185896873474,0.1494865268468856,0.6734052896499634,291.3207092285156,291.1499938964844,287.0531616210937,284.8368225097656,291.2981872558594,297.3751525878906,291.3194274902344,1.0,0.2424719631671905,1.0,1.0,0.4986851811408996,1.0,-1.2889373302459717,0.7589244842529297,0.5300129055976868,0.4565477073192596,0.0,0.0,0.0,26.33694076538086,37.0,-20.05320167541504,-0.0,179.37939453125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.9169200658798218,0.1961591988801956,0.1760147511959076,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5820205807685852,0.1095398217439651,0.048036903142929,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.9020026922225952,0.1869203597307205,0.1308939307928085,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.5820205807685852,0.050000000745058,0.048036903142929,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.8384799361228943,0.1497994661331176,0.6750218868255615,291.3141784667969,291.1499938964844,287.1100769042969,284.8641357421875,291.29888916015625,297.375244140625,291.3134155273437,1.0,0.2447049170732498,1.0,1.0,0.4954874813556671,1.0,-1.2937543392181396,0.7658163905143738,0.5279379487037659,0.4624804854393005,0.0,0.0,0.0,27.473039627075195,37.0,-16.502178192138672,-0.0,183.4677276611328,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.9764881730079652,0.1979150474071502,0.177378848195076,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099670410156,0.7802948355674744,0.1093282997608184,0.096851609647274,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.9604470133781432,0.1875374168157577,0.1311744749546051,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.6177550554275513,0.050000000745058,0.0478642918169498,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.8856871128082275,0.1501216143369674,0.6755183339118958,291.309814453125,291.1499938964844,287.15692138671875,284.8861999511719,291.3096008300781,297.3720092773437,291.3104553222656,1.0,0.2482752650976181,1.0,1.0,0.492830365896225,1.0,-1.3546890020370483,0.8038668632507324,0.5508221983909607,0.4881371855735779,0.0,0.0,0.0,24.079334259033203,40.0,-9.949195861816406,-0.0,196.70689392089844,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.9442792534828186,0.2018355727195739,0.1809746772050857,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.7638513445854187,0.1068180054426193,0.102223090827465,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.921485960483551,0.1887562870979309,0.1321324110031128,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.59279865026474,0.050000000745058,0.0479800105094909,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.8529158234596252,0.1506162136793136,0.6785354614257812,291.3138427734375,291.1499938964844,287.2586669921875,284.9327087402344,291.31396484375,297.3690185546875,291.3139343261719,1.0,0.2545985877513885,1.0,1.0,0.4869755506515503,1.0,-1.3703906536102295,0.8207178115844727,0.5496727824211121,0.5021539926528931,0.0,0.0,0.0,27.28271675109864,43.0,-1.039336085319519,-0.0,209.78976440429688,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.9442792534828186,0.2018355727195739,0.1809746772050857,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.7638513445854187,0.1068180054426193,0.102223090827465,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.921485960483551,0.1887562870979309,0.1321324110031128,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.59279865026474,0.050000000745058,0.0479800105094909,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.8529158234596252,0.1506162136793136,0.6785354614257812,291.3138427734375,291.1499938964844,287.2586669921875,284.9327087402344,291.31396484375,297.3690185546875,291.3139343261719,1.0,0.2545985877513885,1.0,1.0,0.4869755506515503,1.0,-1.3703906536102295,0.8207178115844727,0.5496727824211121,0.5021539926528931,0.0,0.0,0.0,27.28271675109864,43.0,-1.039336085319519,-0.0,209.78976440429688,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9260629415512084,0.2038605362176895,0.1828398257493972,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.7471464276313782,0.1061301231384277,0.1014806479215622,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9021776914596558,0.1893566697835922,0.1326055526733398,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31414794921875,0.5792229771614075,0.050000000745058,0.0480516888201236,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.8371019959449768,0.1508369147777557,0.6798889636993408,291.31427001953125,291.1499938964844,287.3087158203125,284.95489501953125,291.31573486328125,297.37109375,291.3143920898437,1.0,0.2575612068176269,1.0,1.0,0.4840481579303741,1.0,-1.374016523361206,0.8268609642982483,0.5471556186676025,0.5075597167015076,0.0,0.0,0.0,29.15937614440918,43.0,0.3407360315322876,-0.0,215.5127716064453,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154296875,0.9113032817840576,0.2059205919504165,0.1847360432147979,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.7340372800827026,0.1057173907756805,0.1010299399495124,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153991699219,0.8872365355491638,0.1899534314870834,0.1330738812685012,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.5674513578414917,0.050000000745058,0.0481205806136131,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153686523437,0.8241104483604431,0.1510551422834396,0.6811973452568054,291.3154296875,291.1499938964844,287.3581848144531,284.976318359375,291.3212585449219,297.37225341796875,291.3158569335937,1.0,0.2604559659957886,1.0,1.0,0.4816221892833709,1.0,-1.3779670000076294,0.832578718662262,0.5453882813453674,0.5124761462211609,0.0,0.0,0.0,30.97100257873535,46.0,2.8734681606292725,-0.0,221.23423767089844,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.8941428661346436,0.2092912048101425,0.1878314614295959,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.7174369692802429,0.1054535135626792,0.1007470488548278,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32080078125,0.867855429649353,0.190906137228012,0.133816659450531,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3198547363281,0.5515985488891602,0.050000000745058,0.0482262223958969,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207092285156,0.8064097166061401,0.151410311460495,0.6832788586616516,291.3208312988281,291.1499938964844,287.4361267089844,285.009033203125,291.3316955566406,297.37603759765625,291.32159423828125,1.0,0.2649737000465393,1.0,1.0,0.4777406752109527,1.0,-1.3848601579666138,0.8420641422271729,0.5427959561347961,0.5205647349357605,0.0,0.0,0.0,33.76362609863281,46.0,7.994881629943848,-0.0,230.4248809814453,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3225402832031,0.890579104423523,0.210147887468338,0.188617318868637,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222045898437,0.7137364149093628,0.1054428964853286,0.1007369086146354,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.8636931777000427,0.1911444365978241,0.1340017914772033,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3215026855469,0.548106849193573,0.050000000745058,0.048251949250698,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224182128906,0.8022739291191101,0.1515005230903625,0.6838019490242004,291.3225402832031,291.1499938964844,287.4553527832031,285.01690673828125,291.3343200683594,297.37725830078125,291.3233337402344,1.0,0.2660849690437317,1.0,1.0,0.476770281791687,1.0,-1.3866722583770752,0.8445022702217102,0.5421699285507202,0.5226357579231262,0.0,0.0,0.0,34.44617462158203,49.0,9.027770042419434,-0.0,232.7337951660156,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.8756054639816284,0.2145144492387771,0.1926189959049224,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.6968488693237305,0.1056268587708473,0.100943736732006,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321838378906,0.8459282517433167,0.1923359632492065,0.1349254548549652,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.5329107046127319,0.050000000745058,0.0483775064349174,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.7840889692306519,0.1519587785005569,0.6864377856254578,291.33221435546875,291.1499938964844,287.54998779296875,285.05438232421875,291.34722900390625,297.3843688964844,291.33319091796875,1.0,0.2715494036674499,1.0,1.0,0.471918374300003,1.0,-1.3961477279663086,0.8570277094841003,0.5391200184822083,0.5332415103912354,0.0,0.0,0.0,37.78854370117188,37.0,12.781139373779297,-0.0,244.36248779296875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.8756054639816284,0.2145144492387771,0.1926189959049224,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.6968488693237305,0.1056268587708473,0.100943736732006,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321838378906,0.8459282517433167,0.1923359632492065,0.1349254548549652,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.5329107046127319,0.050000000745058,0.0483775064349174,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.7840889692306519,0.1519587785005569,0.6864377856254578,291.33221435546875,291.1499938964844,287.54998779296875,285.05438232421875,291.34722900390625,297.3843688964844,291.33319091796875,1.0,0.2715494036674499,1.0,1.0,0.471918374300003,1.0,-1.3961477279663086,0.8570277094841003,0.5391200184822083,0.5332415103912354,0.0,0.0,0.0,37.78854370117188,37.0,12.781139373779297,-0.0,244.36248779296875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401184082031,0.8867312073707581,0.2190128415822982,0.1965908706188202,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.7018114328384399,0.106076531112194,0.1012825444340705,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401184082031,0.8521029353141785,0.19352687895298,0.1357329934835434,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.5364183187484741,0.050000000745058,0.04834621027112,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.7893428206443787,0.1524302363395691,0.6883832216262817,291.3401184082031,291.1499938964844,287.6433410644531,285.0887756347656,291.3494873046875,297.3901672363281,291.340576171875,1.0,0.2713106274604797,1.0,1.0,0.4660878181457519,1.0,-1.4045904874801636,0.8705212473869324,0.5340692400932312,0.5450290441513062,0.0,0.0,0.0,37.14323425292969,25.0,9.951584815979004,-0.0,246.19161987304688,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401184082031,0.8867312073707581,0.2190128415822982,0.1965908706188202,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.7018114328384399,0.106076531112194,0.1012825444340705,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401184082031,0.8521029353141785,0.19352687895298,0.1357329934835434,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.5364183187484741,0.050000000745058,0.04834621027112,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.7893428206443787,0.1524302363395691,0.6883832216262817,291.3401184082031,291.1499938964844,287.6433410644531,285.0887756347656,291.3494873046875,297.3901672363281,291.340576171875,1.0,0.2713106274604797,1.0,1.0,0.4660878181457519,1.0,-1.4045904874801636,0.8705212473869324,0.5340692400932312,0.5450290441513062,0.0,0.0,0.0,37.14323425292969,25.0,9.951584815979004,-0.0,246.19161987304688,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.9236875772476196,0.2236301004886627,0.2005526572465896,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.7249049544334412,0.1066889539361,0.1016704216599464,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.8806314468383789,0.1947124451398849,0.1364446580410003,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5569037795066833,0.050000000745058,0.048188716173172,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441772460937,0.8152719736099243,0.1529226154088974,0.6898193955421448,291.34423828125,291.1499938964844,287.7366638183594,285.120361328125,291.3505249023437,297.394287109375,291.3445739746094,1.0,0.2671703398227691,1.0,1.0,0.4602572917938232,1.0,-1.412201762199402,0.8837753534317017,0.5284263491630554,0.556732714176178,0.0,0.0,0.0,33.28878402709961,25.0,6.55662727355957,-0.0,239.9899139404297,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.9236875772476196,0.2236301004886627,0.2005526572465896,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.7249049544334412,0.1066889539361,0.1016704216599464,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.8806314468383789,0.1947124451398849,0.1364446580410003,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5569037795066833,0.050000000745058,0.048188716173172,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441772460937,0.8152719736099243,0.1529226154088974,0.6898193955421448,291.34423828125,291.1499938964844,287.7366638183594,285.120361328125,291.3505249023437,297.394287109375,291.3445739746094,1.0,0.2671703398227691,1.0,1.0,0.4602572917938232,1.0,-1.412201762199402,0.8837753534317017,0.5284263491630554,0.556732714176178,0.0,0.0,0.0,33.28878402709961,25.0,6.55662727355957,-0.0,239.9899139404297,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.9441906809806824,0.2259800285100937,0.2025811672210693,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.7360015511512756,0.1070358008146286,0.1019186228513717,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8956621885299683,0.1953020393848419,0.136806309223175,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5674243569374084,0.050000000745058,0.0481204390525817,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8276073932647705,0.1531756669282913,0.6906203627586365,291.3458251953125,291.1499938964844,287.7833251953125,285.1351318359375,291.3511962890625,297.396240234375,291.3460998535156,1.0,0.2657696902751922,1.0,1.0,0.4573420286178589,1.0,-1.4162479639053345,0.8906174302101135,0.525630533695221,0.562741219997406,0.0,0.0,0.0,31.63092994689941,25.0,5.441839694976807,-0.0,237.60662841796875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34698486328125,0.9621098637580872,0.2283533215522766,0.2046441286802292,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.346923828125,0.7463321089744568,0.1073999479413032,0.1021991223096847,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34698486328125,0.9097213745117188,0.1958865970373153,0.1371745616197586,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34674072265625,0.5768574476242065,0.050000000745058,0.048064611852169,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3469543457031,0.8387936353683472,0.1534301340579986,0.6914933323860168,291.34698486328125,291.1499938964844,287.8299865722656,285.1492919921875,291.34979248046875,297.39813232421875,291.3471069335937,1.0,0.2646467983722687,1.0,1.0,0.4541768431663513,1.0,-1.4204840660095217,0.8979815244674683,0.5225025415420532,0.5692354440689087,0.0,0.0,0.0,30.29215240478516,25.0,3.8011980056762695,-0.0,236.05503845214844,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467712402344,0.9908124208450316,0.2331582754850387,0.2088457643985748,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468322753906,0.7665595412254333,0.108159527182579,0.1028179004788398,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.9386887550354004,0.1970323622226715,0.1379125118255615,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468933105469,0.5938637852668762,0.050000000745058,0.0479742102324962,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.8603122234344482,0.1539346277713775,0.69333416223526,291.3467712402344,291.1499938964844,287.92333984375,285.1757202148437,291.3466186523437,297.4017028808594,291.34674072265625,1.0,0.2631306946277618,1.0,1.0,0.4478465318679809,1.0,-1.429257869720459,0.9131017327308656,0.5161561369895935,0.5825523138046265,0.0,0.0,0.0,28.158689498901367,25.0,0.4030891060829162,-0.0,234.36294555664065,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467712402344,0.9908124208450316,0.2331582754850387,0.2088457643985748,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468322753906,0.7665595412254333,0.108159527182579,0.1028179004788398,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.9386887550354004,0.1970323622226715,0.1379125118255615,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468933105469,0.5938637852668762,0.050000000745058,0.0479742102324962,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.8603122234344482,0.1539346277713775,0.69333416223526,291.3467712402344,291.1499938964844,287.92333984375,285.1757202148437,291.3466186523437,297.4017028808594,291.34674072265625,1.0,0.2631306946277618,1.0,1.0,0.4478465318679809,1.0,-1.429257869720459,0.9131017327308656,0.5161561369895935,0.5825523138046265,0.0,0.0,0.0,28.158689498901367,25.0,0.4030891060829162,-0.0,234.36294555664065,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.9885496497154236,0.2386385798454284,0.2029058933258056,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.7735822796821594,0.1089266464114189,0.1035223752260208,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.9478952288627625,0.1981288343667984,0.138670727610588,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.5983275771141052,0.050000000745058,0.047952327877283,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.8669919967651367,0.1544149219989776,0.6954141855239868,291.3453063964844,291.1499938964844,288.01666259765625,285.1998291015625,291.3417358398437,297.4076843261719,291.3450012207031,1.0,0.2619674503803253,1.0,1.0,0.4415161907672882,1.0,-1.4263380765914917,0.9213939905166626,0.5049440860748291,0.5914918780326843,0.0,0.0,0.0,27.55775451660156,25.0,-2.2758543491363525,-0.0,231.76153564453125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.9885496497154236,0.2386385798454284,0.2029058933258056,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.7735822796821594,0.1089266464114189,0.1035223752260208,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.9478952288627625,0.1981288343667984,0.138670727610588,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.5983275771141052,0.050000000745058,0.047952327877283,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.8669919967651367,0.1544149219989776,0.6954141855239868,291.3453063964844,291.1499938964844,288.01666259765625,285.1998291015625,291.3417358398437,297.4076843261719,291.3450012207031,1.0,0.2619674503803253,1.0,1.0,0.4415161907672882,1.0,-1.4263380765914917,0.9213939905166626,0.5049440860748291,0.5914918780326843,0.0,0.0,0.0,27.55775451660156,25.0,-2.2758543491363525,-0.0,231.76153564453125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.9860637187957764,0.2455635964870453,0.1973248869180679,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.7803497910499573,0.1097119152545929,0.1042398810386657,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.9562438726425172,0.1992018967866897,0.1394072622060775,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.6024070382118225,0.050000000745058,0.0479329377412796,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.8733583688735962,0.1549194753170013,0.6975367665290833,291.3429870605469,291.1499938964844,288.1099853515625,285.2218017578125,291.3407287597656,297.423583984375,291.3428649902344,1.0,0.2609832286834717,1.0,1.0,0.4352158606052398,1.0,-1.423931121826172,0.9300671815872192,0.4938638806343078,0.6005823016166687,0.0,0.0,0.0,27.02545928955078,43.0,-2.4043493270874023,-0.0,229.5310974121093,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.9860637187957764,0.2455635964870453,0.1973248869180679,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.7803497910499573,0.1097119152545929,0.1042398810386657,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.9562438726425172,0.1992018967866897,0.1394072622060775,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.6024070382118225,0.050000000745058,0.0479329377412796,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.8733583688735962,0.1549194753170013,0.6975367665290833,291.3429870605469,291.1499938964844,288.1099853515625,285.2218017578125,291.3407287597656,297.423583984375,291.3428649902344,1.0,0.2609832286834717,1.0,1.0,0.4352158606052398,1.0,-1.423931121826172,0.9300671815872192,0.4938638806343078,0.6005823016166687,0.0,0.0,0.0,27.02545928955078,43.0,-2.4043493270874023,-0.0,229.5310974121093,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.992717444896698,0.2516365349292755,0.2148138135671615,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.7667931318283081,0.1105402186512947,0.1050759404897689,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.9371356964111328,0.2002870440483093,0.140207752585411,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428039550781,0.5892490744590759,0.050000000745058,0.0479974411427974,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8572574257850647,0.1554773300886154,0.7002923488616943,291.34307861328125,291.1499938964844,288.2033386230469,285.2417907714844,291.3467712402344,297.4347229003906,291.34344482421875,1.0,0.2678844928741455,1.0,1.0,0.4289155602455139,1.0,-1.4502538442611694,0.956403911113739,0.4938499629497528,0.6212955713272095,0.0,0.0,0.0,29.11949920654297,46.0,1.082388401031494,-0.0,245.1905517578125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.992717444896698,0.2516365349292755,0.2148138135671615,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.7667931318283081,0.1105402186512947,0.1050759404897689,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34307861328125,0.9371356964111328,0.2002870440483093,0.140207752585411,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428039550781,0.5892490744590759,0.050000000745058,0.0479974411427974,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8572574257850647,0.1554773300886154,0.7002923488616943,291.34307861328125,291.1499938964844,288.2033386230469,285.2417907714844,291.3467712402344,297.4347229003906,291.34344482421875,1.0,0.2678844928741455,1.0,1.0,0.4289155602455139,1.0,-1.4502538442611694,0.956403911113739,0.4938499629497528,0.6212955713272095,0.0,0.0,0.0,29.11949920654297,46.0,1.082388401031494,-0.0,245.1905517578125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
