time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122100,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.997595489025116,0.2536431550979614,0.2259286344051361,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.7600351572036743,0.1109552606940269,0.1055065616965293,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.9270298480987548,0.2008212059736251,0.1406102776527404,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443603515625,0.5823633670806885,0.050000000745058,0.0480336993932724,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.84927898645401,0.1557368785142898,0.7016785740852356,291.3447570800781,291.1499938964844,288.25,285.2510986328125,291.3487854003906,297.4319763183594,291.3451232910156,1.0,0.2713649272918701,1.0,1.0,0.4257653951644897,1.0,-1.4663407802581787,0.971462607383728,0.4948781728744507,0.6330914497375488,0.0,0.0,0.0,30.328691482543945,46.0,2.5785815715789795,-0.0,254.8365173339844,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.9877980947494508,0.2555574178695678,0.2292292714118957,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.7481743693351746,0.1113572716712951,0.1059606820344924,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462829589844,0.9094875454902648,0.2013363540172577,0.1410261690616607,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.5704475045204163,0.050000000745058,0.0481015779078006,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462829589844,0.835706889629364,0.155962198972702,0.7030860781669617,291.3462829589844,291.1499938964844,288.2966613769531,285.2599792480469,291.349365234375,297.4271545410156,291.3464660644531,1.0,0.2746873795986175,1.0,1.0,0.4227821826934814,1.0,-1.474170207977295,0.9812816977500916,0.4928885102272033,0.6413358449935913,0.0,0.0,0.0,32.191917419433594,49.0,2.755660057067871,-0.0,262.6181945800781,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9649834036827089,0.2596811056137085,0.2328325510025024,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478088378906,0.7287434935569763,0.1120519340038299,0.1067580133676529,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.8825497627258301,0.2022140473127365,0.1417459100484848,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34765625,0.5498449206352234,0.050000000745058,0.0482382103800773,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.8128129839897156,0.1563193500041961,0.705389678478241,291.347900390625,291.1499938964844,288.3788146972656,285.274658203125,291.35137939453125,297.4241638183594,291.3481140136719,1.0,0.2801404297351837,1.0,1.0,0.4175317883491516,1.0,-1.4821738004684448,0.9951053857803344,0.4870684742927551,0.6535269021987915,0.0,0.0,0.0,35.80062484741211,49.0,2.822831869125366,-0.0,275.3416748046875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.9622960090637208,0.2602877914905548,0.2333745807409286,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480834960937,0.7266092300415039,0.1121465340256691,0.1068648770451545,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.8795989155769348,0.2023320943117141,0.1418415904045105,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.547530472278595,0.050000000745058,0.0482554882764816,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.8101460933685303,0.1563668698072433,0.7056869268417358,291.3481750488281,291.1499938964844,288.3900146484375,285.2765808105469,291.3518371582031,297.42413330078125,291.3484191894531,1.0,0.2808645367622375,1.0,1.0,0.4168158173561096,1.0,-1.4834452867507937,0.9971135854721068,0.4863317012786865,0.6552631855010986,0.0,0.0,0.0,36.261505126953125,52.0,2.9522955417633057,-0.0,277.0606384277344,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515319824219,0.9425434470176696,0.2655436098575592,0.2381293475627899,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3513488769531,0.7107334136962891,0.1129337474703788,0.1077485904097557,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515014648437,0.8587148785591125,0.2033032029867172,0.1426250785589218,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.5310003161430359,0.050000000745058,0.0483943372964859,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514404296875,0.7900000810623169,0.1567592769861221,0.7081111669540405,291.3515014648437,291.1499938964844,288.4833374023437,285.291748046875,291.3570251464844,297.425537109375,291.35186767578125,1.0,0.2867192029953003,1.0,1.0,0.4108494520187378,1.0,-1.4942317008972168,1.014058232307434,0.4801734089851379,0.6699296236038208,0.0,0.0,0.0,39.977149963378906,55.0,4.568469047546387,-0.0,291.2630615234375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515319824219,0.9425434470176696,0.2655436098575592,0.2381293475627899,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3513488769531,0.7107334136962891,0.1129337474703788,0.1077485904097557,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515014648437,0.8587148785591125,0.2033032029867172,0.1426250785589218,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.5310003161430359,0.050000000745058,0.0483943372964859,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514404296875,0.7900000810623169,0.1567592769861221,0.7081111669540405,291.3515014648437,291.1499938964844,288.4833374023437,285.291748046875,291.3570251464844,297.425537109375,291.35186767578125,1.0,0.2867192029953003,1.0,1.0,0.4108494520187378,1.0,-1.4942317008972168,1.014058232307434,0.4801734089851379,0.6699296236038208,0.0,0.0,0.0,39.977149963378906,55.0,4.568469047546387,-0.0,291.2630615234375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555908203125,0.9269269704818726,0.2709870338439941,0.2430948615074157,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554382324219,0.6969212889671326,0.1137213408946991,0.1086252629756927,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.8426541090011597,0.2042572796344757,0.1433905959129333,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550720214844,0.5182151794433594,0.050000000745058,0.0485264919698238,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35552978515625,0.7738537788391113,0.1571502685546875,0.7104908227920532,291.3555908203125,291.1499938964844,288.57666015625,285.3056945800781,291.36138916015625,297.4281921386719,291.35595703125,1.0,0.292309820652008,1.0,1.0,0.4046400189399719,1.0,-1.505179762840271,1.0316764116287231,0.4735033214092254,0.685265064239502,0.0,0.0,0.0,43.52894592285156,43.0,5.33101224899292,-0.0,305.3172302246094,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555908203125,0.9269269704818726,0.2709870338439941,0.2430948615074157,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554382324219,0.6969212889671326,0.1137213408946991,0.1086252629756927,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.8426541090011597,0.2042572796344757,0.1433905959129333,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550720214844,0.5182151794433594,0.050000000745058,0.0485264919698238,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35552978515625,0.7738537788391113,0.1571502685546875,0.7104908227920532,291.3555908203125,291.1499938964844,288.57666015625,285.3056945800781,291.36138916015625,297.4281921386719,291.35595703125,1.0,0.292309820652008,1.0,1.0,0.4046400189399719,1.0,-1.505179762840271,1.0316764116287231,0.4735033214092254,0.685265064239502,0.0,0.0,0.0,43.52894592285156,43.0,5.33101224899292,-0.0,305.3172302246094,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.9398254156112672,0.2765298187732696,0.2480023801326751,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597717285156,0.7024365663528442,0.1145167052745819,0.1093398630619049,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598937988281,0.8480679988861084,0.2052027434110641,0.1440248340368271,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593444824219,0.5212663412094116,0.050000000745058,0.0484923608601093,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598327636719,0.7785746455192566,0.1575444638729095,0.7120860815048218,291.35992431640625,291.1499938964844,288.6700134277344,285.318603515625,291.3663330078125,297.4312438964844,291.3603210449219,1.0,0.2922105193138122,1.0,1.0,0.3984306156635284,1.0,-1.5145659446716309,1.048485517501831,0.4660804271697998,0.7001355886459351,0.0,0.0,0.0,42.84326553344727,31.0,5.974710941314697,-0.0,307.906005859375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.9398254156112672,0.2765298187732696,0.2480023801326751,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597717285156,0.7024365663528442,0.1145167052745819,0.1093398630619049,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598937988281,0.8480679988861084,0.2052027434110641,0.1440248340368271,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593444824219,0.5212663412094116,0.050000000745058,0.0484923608601093,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598327636719,0.7785746455192566,0.1575444638729095,0.7120860815048218,291.35992431640625,291.1499938964844,288.6700134277344,285.318603515625,291.3663330078125,297.4312438964844,291.3603210449219,1.0,0.2922105193138122,1.0,1.0,0.3984306156635284,1.0,-1.5145659446716309,1.048485517501831,0.4660804271697998,0.7001355886459351,0.0,0.0,0.0,42.84326553344727,31.0,5.974710941314697,-0.0,307.906005859375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623352050781,0.9551817774772644,0.2793349325656891,0.250436395406723,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.7114841938018799,0.1149240881204605,0.1096516773104667,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622741699219,0.8579565286636353,0.2056789547204971,0.144304096698761,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3616943359375,0.5280392169952393,0.050000000745058,0.0484224669635295,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622131347656,0.7878362536430359,0.1577480286359787,0.7126554846763611,291.3622741699219,291.1499938964844,288.7166748046875,285.3247375488281,291.3690490722656,297.4328918457031,291.3627014160156,1.0,0.2906504869461059,1.0,1.0,0.3953258991241455,1.0,-1.518797516822815,1.0566563606262207,0.4621412456035614,0.7074055075645447,0.0,0.0,0.0,41.15386581420898,31.0,6.338624954223633,-0.0,305.5137634277344,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646545410156,0.9747397899627686,0.2821605801582336,0.2528644204139709,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.7237583994865417,0.1153397932648658,0.1099445670843124,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3645935058594,0.8730462789535522,0.2061588615179062,0.1445663124322891,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.5386144518852234,0.050000000745058,0.0483263805508613,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36456298828125,0.8018016219139099,0.1579569578170776,0.7131233811378479,291.3646240234375,291.1499938964844,288.7633361816406,285.3306884765625,291.3705444335937,297.4345703125,291.364990234375,1.0,0.2882914841175079,1.0,1.0,0.3920580744743347,1.0,-1.5228253602981567,1.0650067329406738,0.4578186869621277,0.7148629426956177,0.0,0.0,0.0,38.797000885009766,25.0,6.150650501251221,-0.0,301.2826538085937,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3685302734375,0.9990000128746032,0.2880389094352722,0.2514949440956116,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3683776855469,0.7473642826080322,0.1161856576800346,0.1105832755565643,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684997558594,0.9037946462631226,0.2071161270141601,0.1451187878847122,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36798095703125,0.5600545406341553,0.050000000745058,0.0481665469706058,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684387207031,0.8278536796569824,0.1583785265684127,0.7142637968063354,291.3684997558594,291.1499938964844,288.8566589355469,285.3421325683594,291.3720092773437,297.4382629394531,291.36871337890625,1.0,0.283622682094574,1.0,1.0,0.3855224251747131,1.0,-1.523833155632019,1.0773026943206787,0.4465304315090179,0.7268814444541931,0.0,0.0,0.0,34.771278381347656,25.0,5.041321754455566,-0.0,291.3120422363281,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3685302734375,0.9990000128746032,0.2880389094352722,0.2514949440956116,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3683776855469,0.7473642826080322,0.1161856576800346,0.1105832755565643,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684997558594,0.9037946462631226,0.2071161270141601,0.1451187878847122,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36798095703125,0.5600545406341553,0.050000000745058,0.0481665469706058,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684387207031,0.8278536796569824,0.1583785265684127,0.7142637968063354,291.3684997558594,291.1499938964844,288.8566589355469,285.3421325683594,291.3720092773437,297.4382629394531,291.36871337890625,1.0,0.283622682094574,1.0,1.0,0.3855224251747131,1.0,-1.523833155632019,1.0773026943206787,0.4465304315090179,0.7268814444541931,0.0,0.0,0.0,34.771278381347656,25.0,5.041321754455566,-0.0,291.3120422363281,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.369873046875,0.9981557726860046,0.2957927286624908,0.2384453862905502,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36981201171875,0.7605427503585815,0.1170379146933555,0.1113172024488449,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3698425292969,0.9213288426399232,0.2080542892217636,0.1457245796918869,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36968994140625,0.5707346200942993,0.050000000745058,0.0480994880199432,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3698425292969,0.8407886028289795,0.1588235348463058,0.7158764600753784,291.3698425292969,291.1499938964844,288.95001220703125,285.3531494140625,291.3723449707031,297.4530334472656,291.3699645996094,1.0,0.2798235118389129,1.0,1.0,0.3789867758750915,1.0,-1.5115976333618164,1.0810765027999878,0.4305210709571838,0.732905924320221,0.0,0.0,0.0,32.84025573730469,28.0,2.8217761516571045,-0.0,280.83270263671875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.369873046875,0.9981557726860046,0.2957927286624908,0.2384453862905502,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36981201171875,0.7605427503585815,0.1170379146933555,0.1113172024488449,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3698425292969,0.9213288426399232,0.2080542892217636,0.1457245796918869,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36968994140625,0.5707346200942993,0.050000000745058,0.0480994880199432,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3698425292969,0.8407886028289795,0.1588235348463058,0.7158764600753784,291.3698425292969,291.1499938964844,288.95001220703125,285.3531494140625,291.3723449707031,297.4530334472656,291.3699645996094,1.0,0.2798235118389129,1.0,1.0,0.3789867758750915,1.0,-1.5115976333618164,1.0810765027999878,0.4305210709571838,0.732905924320221,0.0,0.0,0.0,32.84025573730469,28.0,2.8217761516571045,-0.0,280.83270263671875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711853027344,0.9967533946037292,0.3044309914112091,0.2304750382900238,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711242675781,0.7695152759552002,0.117920771241188,0.1121075749397277,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.9330508708953856,0.2089979350566864,0.1463540196418762,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710327148437,0.5770946145057678,0.050000000745058,0.0480625219643116,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.8491523861885071,0.1593476980924606,0.7179621458053589,291.37115478515625,291.1499938964844,289.0433349609375,285.3639831542969,291.3731689453125,297.4736328125,291.3712463378906,1.0,0.2780036628246307,1.0,1.0,0.3719519376754761,1.0,-1.506186842918396,1.0900429487228394,0.4161439538002014,0.7427067160606384,0.0,0.0,0.0,31.80007553100586,31.0,2.052631139755249,-0.0,275.77813720703125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711853027344,0.9967533946037292,0.3044309914112091,0.2304750382900238,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711242675781,0.7695152759552002,0.117920771241188,0.1121075749397277,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.9330508708953856,0.2089979350566864,0.1463540196418762,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710327148437,0.5770946145057678,0.050000000745058,0.0480625219643116,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.8491523861885071,0.1593476980924606,0.7179621458053589,291.37115478515625,291.1499938964844,289.0433349609375,285.3639831542969,291.3731689453125,297.4736328125,291.3712463378906,1.0,0.2780036628246307,1.0,1.0,0.3719519376754761,1.0,-1.506186842918396,1.0900429487228394,0.4161439538002014,0.7427067160606384,0.0,0.0,0.0,31.80007553100586,31.0,2.052631139755249,-0.0,275.77813720703125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731689453125,0.9960685968399048,0.312969833612442,0.2272748947143554,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.373046875,0.7743686437606812,0.1188313737511634,0.1129480525851249,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731384277344,0.93869286775589,0.2099455893039703,0.1470035910606384,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3728332519531,0.5796129703521729,0.050000000745058,0.0480483993887901,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37310791015625,0.8531672358512878,0.1599218696355819,0.7204256653785706,291.3731384277344,291.1499938964844,289.1366577148437,285.3748474121094,291.3767395019531,297.491943359375,291.3733825683594,1.0,0.277809739112854,1.0,1.0,0.3649170994758606,1.0,-1.5070714950561523,1.1031100749969482,0.4039613306522369,0.755462110042572,0.0,0.0,0.0,31.459640502929688,34.0,3.0071768760681152,-0.0,275.3103332519531,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731689453125,0.9960685968399048,0.312969833612442,0.2272748947143554,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.373046875,0.7743686437606812,0.1188313737511634,0.1129480525851249,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731384277344,0.93869286775589,0.2099455893039703,0.1470035910606384,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3728332519531,0.5796129703521729,0.050000000745058,0.0480483993887901,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37310791015625,0.8531672358512878,0.1599218696355819,0.7204256653785706,291.3731384277344,291.1499938964844,289.1366577148437,285.3748474121094,291.3767395019531,297.491943359375,291.3733825683594,1.0,0.277809739112854,1.0,1.0,0.3649170994758606,1.0,-1.5070714950561523,1.1031100749969482,0.4039613306522369,0.755462110042572,0.0,0.0,0.0,31.459640502929688,34.0,3.0071768760681152,-0.0,275.3103332519531,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9960625171661376,0.3171019256114959,0.2272475361824035,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746032714844,0.7754064798355103,0.1192968413233757,0.1133847683668136,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747253417969,0.9395371079444884,0.2104211449623108,0.1473345607519149,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3742980957031,0.5796343684196472,0.050000000745058,0.048048261553049,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746643066406,0.8536975979804993,0.1602161973714828,0.7217370867729187,291.3747253417969,291.1086730957031,289.1833190917969,285.3803405761719,291.3794250488281,297.4994506835937,291.3750305175781,1.0,0.2782364189624786,1.0,1.0,0.3613996803760528,1.0,-1.509533166885376,1.1109801530838013,0.3985530138015747,0.762793779373169,0.0,0.0,0.0,31.50327110290528,34.0,3.897779703140259,-0.0,276.5171203613281,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37628173828125,0.9962634444236756,0.3211228549480438,0.228152334690094,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.376220703125,0.7756120562553406,0.1197689473628997,0.1138318926095962,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37628173828125,0.9392187595367432,0.2108976244926452,0.1476693004369735,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759460449219,0.5789241790771484,0.050000000745058,0.0480521842837333,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.8533368706703186,0.1605103015899658,0.7230750918388367,291.37628173828125,291.0508117675781,289.2300109863281,285.3859558105469,291.3791809082031,297.5057373046875,291.37646484375,1.0,0.2789697051048279,1.0,1.0,0.3574687540531158,1.0,-1.5131678581237793,1.1203206777572632,0.3928470909595489,0.7714080810546875,0.0,0.0,0.0,31.67326545715332,37.0,3.523470878601074,-0.0,278.5745849609375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768005371094,0.9966726899147034,0.325294554233551,0.2300794720649719,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37677001953125,0.7749698758125305,0.1202804520726203,0.1143213585019111,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768005371094,0.9376720190048218,0.2114060074090957,0.1480306684970855,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.376708984375,0.5774065852165222,0.050000000745058,0.0480606630444526,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768005371094,0.85202556848526,0.1608198434114456,0.7245156764984131,291.3768005371094,290.98883056640625,289.27996826171875,285.3920593261719,291.37896728515625,297.5110168457031,291.3768920898437,1.0,0.2800666391849518,1.0,1.0,0.3532589972019195,1.0,-1.5182414054870603,1.1311829090118408,0.3870584070682525,0.7812589406967163,0.0,0.0,0.0,31.98641395568848,37.0,2.3856852054595947,-0.0,281.65496826171875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.377197265625,0.997147023677826,0.3287981450557709,0.2324813306331634,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.7737494707107544,0.1207283660769462,0.1147536262869834,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.377197265625,0.935392200946808,0.2118441313505172,0.1483450084924698,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770751953125,0.5755050778388977,0.050000000745058,0.048071451485157,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.8501778244972229,0.1610808074474334,0.7257540225982666,291.377197265625,290.8385314941406,289.3233337402344,285.39752197265625,291.3792419433594,297.514404296875,291.3773193359375,1.0,0.2812545895576477,1.0,1.0,0.3496069610118866,1.0,-1.5235198736190796,1.14122211933136,0.3822977244853973,0.7902005314826965,0.0,0.0,0.0,32.36091232299805,40.0,1.930479884147644,-0.0,285.0046081542969,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.9983236789703368,0.3359884917736053,0.2396000772714615,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3784484863281,0.7693333625793457,0.1217057108879089,0.1157067343592643,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.927897334098816,0.2127788364887237,0.1490230709314346,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782958984375,0.5698016881942749,0.050000000745058,0.0481049008667469,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37847900390625,0.8442946076393127,0.1616129279136657,0.7283443212509155,291.3785095214844,290.6300048828125,289.4166564941406,285.4097900390625,291.3812561035156,297.5182189941406,291.37872314453125,1.0,0.2844571471214294,1.0,1.0,0.3417451381683349,1.0,-1.5371721982955933,1.1644883155822754,0.3726839423179626,0.8104320764541626,0.0,0.0,0.0,33.4665641784668,43.0,2.123520374298096,-0.0,294.12255859375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.9983236789703368,0.3359884917736053,0.2396000772714615,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3784484863281,0.7693333625793457,0.1217057108879089,0.1157067343592643,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.927897334098816,0.2127788364887237,0.1490230709314346,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782958984375,0.5698016881942749,0.050000000745058,0.0481049008667469,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37847900390625,0.8442946076393127,0.1616129279136657,0.7283443212509155,291.3785095214844,290.6300048828125,289.4166564941406,285.4097900390625,291.3812561035156,297.5182189941406,291.37872314453125,1.0,0.2844571471214294,1.0,1.0,0.3417451381683349,1.0,-1.5371721982955933,1.1644883155822754,0.3726839423179626,0.8104320764541626,0.0,0.0,0.0,33.4665641784668,43.0,2.123520374298096,-0.0,294.12255859375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388061523437,0.9990000128746032,0.342646837234497,0.2487873882055282,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3415222167969,0.762961745262146,0.1226711869239807,0.1166775524616241,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394470214844,0.9175646305084229,0.2136432975530624,0.1496845632791519,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.562293529510498,0.050000000745058,0.0481516681611537,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34033203125,0.8363372087478638,0.1620589941740036,0.7307186722755432,291.3392333984375,290.4252014160156,289.510009765625,285.4230041503906,291.2636413574219,297.51715087890625,291.3334045410156,1.0,0.2883960008621216,1.0,1.0,0.319566547870636,1.0,-1.5530678033828735,1.2138667106628418,0.3392011225223541,0.8560487627983093,0.0,0.0,0.0,34.95774841308594,46.0,-58.2070426940918,-0.0,305.496337890625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388061523437,0.9990000128746032,0.342646837234497,0.2487873882055282,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3415222167969,0.762961745262146,0.1226711869239807,0.1166775524616241,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394470214844,0.9175646305084229,0.2136432975530624,0.1496845632791519,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.562293529510498,0.050000000745058,0.0481516681611537,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34033203125,0.8363372087478638,0.1620589941740036,0.7307186722755432,291.3392333984375,290.4252014160156,289.510009765625,285.4230041503906,291.2636413574219,297.51715087890625,291.3334045410156,1.0,0.2883960008621216,1.0,1.0,0.319566547870636,1.0,-1.5530678033828735,1.2138667106628418,0.3392011225223541,0.8560487627983093,0.0,0.0,0.0,34.95774841308594,46.0,-58.2070426940918,-0.0,305.496337890625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550964355469,0.9990000128746032,0.3485522866249084,0.2597734034061432,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.754711389541626,0.1235209181904792,0.1175722256302833,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.9049261212348938,0.2142433077096939,0.1501971036195755,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.5531619787216187,0.050000000745058,0.0482134222984313,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.8263190388679504,0.1622678637504577,0.7322378158569336,291.2557067871094,290.22412109375,289.60333251953125,285.4374084472656,291.1474609375,297.5096435546875,291.2486877441406,1.0,0.2928760349750519,1.0,1.0,0.297387957572937,1.0,-1.569844365119934,1.26409649848938,0.3057478070259094,0.9023261070251464,0.0,0.0,0.0,36.849853515625,49.0,-103.46470642089844,-0.0,318.585693359375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550964355469,0.9990000128746032,0.3485522866249084,0.2597734034061432,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.754711389541626,0.1235209181904792,0.1175722256302833,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.9049261212348938,0.2142433077096939,0.1501971036195755,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.5531619787216187,0.050000000745058,0.0482134222984313,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.8263190388679504,0.1622678637504577,0.7322378158569336,291.2557067871094,290.22412109375,289.60333251953125,285.4374084472656,291.1474609375,297.5096435546875,291.2486877441406,1.0,0.2928760349750519,1.0,1.0,0.297387957572937,1.0,-1.569844365119934,1.26409649848938,0.3057478070259094,0.9023261070251464,0.0,0.0,0.0,36.849853515625,49.0,-103.46470642089844,-0.0,318.585693359375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.9990000128746032,0.351263016462326,0.2657764852046966,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.7500994205474854,0.1239048093557357,0.1179841235280036,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101135253906,0.8983199596405029,0.2144509404897689,0.1503894031047821,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5481822490692139,0.050000000745058,0.0482497289776802,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112731933594,0.820671796798706,0.1622800827026367,0.7326015830039978,291.2098083496094,290.1700134277344,289.6499938964844,285.4451599121094,291.0941162109375,297.50396728515625,291.2026062011719,1.0,0.2952613234519958,1.0,1.0,0.2862986624240875,1.0,-1.5782573223114014,1.2888652086257937,0.2893920242786407,0.9251274466514589,0.0,0.0,0.0,37.93585968017578,49.0,-115.65215301513672,-0.0,325.6165771484375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.9990000128746032,0.3538141250610351,0.2720249593257904,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.7453622817993164,0.1242623701691627,0.1183746680617332,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.8915022611618042,0.2146020978689193,0.1505445092916488,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5431087613105774,0.050000000745058,0.0482889227569103,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.8147162199020386,0.162234365940094,0.7327185273170471,291.15625,290.0267944335937,289.6966552734375,285.4532775878906,290.9987487792969,297.497314453125,291.145751953125,1.0,0.2977185547351837,1.0,1.0,0.2685662508010864,1.0,-1.586601495742798,1.3232388496398926,0.2633625864982605,0.9575836658477784,0.0,0.0,0.0,39.099552154541016,52.0,-143.1168670654297,-0.0,332.9083251953125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.9990000128746032,0.3582535088062286,0.2853762209415436,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.7356040477752686,0.1248441189527511,0.1190559118986129,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.877341091632843,0.2146410793066024,0.1506993621587753,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.532893717288971,0.050000000745058,0.0483758375048637,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.8015566468238831,0.1619025766849517,0.7320177555084229,291.0071105957031,289.83319091796875,289.7900085449219,285.4708251953125,290.8204345703125,297.4800109863281,290.9955139160156,1.0,0.3027814626693725,1.0,1.0,0.2331014722585678,1.0,-1.602898120880127,1.3893197774887085,0.2135782986879348,1.0201622247695925,0.0,0.0,0.0,41.64476776123047,55.0,-191.3726806640625,-0.0,348.1014709472656,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.9990000128746032,0.3582535088062286,0.2853762209415436,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.7356040477752686,0.1248441189527511,0.1190559118986129,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.877341091632843,0.2146410793066024,0.1506993621587753,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.532893717288971,0.050000000745058,0.0483758375048637,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.8015566468238831,0.1619025766849517,0.7320177555084229,291.0071105957031,289.83319091796875,289.7900085449219,285.4708251953125,290.8204345703125,297.4800109863281,290.9955139160156,1.0,0.3027814626693725,1.0,1.0,0.2331014722585678,1.0,-1.602898120880127,1.3893197774887085,0.2135782986879348,1.0201622247695925,0.0,0.0,0.0,41.64476776123047,55.0,-191.3726806640625,-0.0,348.1014709472656,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
