time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124140,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.859619140625,0.9990000128746032,0.3618534207344055,0.2996537387371063,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.7255949378013611,0.1252606958150863,0.1195827946066856,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.86151123046875,0.8629576563835144,0.2143769264221191,0.1506337821483612,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790588378906,0.5229412913322449,0.050000000745058,0.0484734140336513,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86328125,0.7874844074249268,0.1612720042467117,0.7299655675888062,290.8609619140625,289.6433410644531,289.8833312988281,285.4903259277344,290.6816101074219,297.45855712890625,290.8505554199219,1.0,0.3079392611980438,1.0,1.0,0.1976366639137268,1.0,-1.6182475090026855,1.448623776435852,0.1696237325668335,1.07623553276062,0.0,0.0,0.0,44.445648193359375,43.0,-196.5549468994141,-0.0,363.7877807617188,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.859619140625,0.9990000128746032,0.3618534207344055,0.2996537387371063,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.7255949378013611,0.1252606958150863,0.1195827946066856,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.86151123046875,0.8629576563835144,0.2143769264221191,0.1506337821483612,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790588378906,0.5229412913322449,0.050000000745058,0.0484734140336513,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86328125,0.7874844074249268,0.1612720042467117,0.7299655675888062,290.8609619140625,289.6433410644531,289.8833312988281,285.4903259277344,290.6816101074219,297.45855712890625,290.8505554199219,1.0,0.3079392611980438,1.0,1.0,0.1976366639137268,1.0,-1.6182475090026855,1.448623776435852,0.1696237325668335,1.07623553276062,0.0,0.0,0.0,44.445648193359375,43.0,-196.5549468994141,-0.0,363.7877807617188,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7215576171875,0.9990000128746032,0.3657142221927643,0.300293356180191,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7271728515625,0.7256920337677002,0.1255501359701156,0.1198898777365684,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72344970703125,0.8618014454841614,0.2139109224081039,0.1503452062606811,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406005859375,0.5225186944007874,0.050000000745058,0.0484778881072998,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7251892089844,0.7855879068374634,0.1604204326868057,0.7263929843902588,290.7228698730469,289.45721435546875,289.9766540527344,285.5120544433594,290.53564453125,297.4393920898437,290.7122802734375,1.0,0.3070715367794037,1.0,1.0,0.1549303233623504,1.0,-1.614769458770752,1.4956175088882446,0.1191519796848297,1.124082326889038,0.0,0.0,0.0,44.51538848876953,31.0,-195.574462890625,-0.0,362.24749755859375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7215576171875,0.9990000128746032,0.3657142221927643,0.300293356180191,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7271728515625,0.7256920337677002,0.1255501359701156,0.1198898777365684,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72344970703125,0.8618014454841614,0.2139109224081039,0.1503452062606811,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406005859375,0.5225186944007874,0.050000000745058,0.0484778881072998,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7251892089844,0.7855879068374634,0.1604204326868057,0.7263929843902588,290.7228698730469,289.45721435546875,289.9766540527344,285.5120544433594,290.53564453125,297.4393920898437,290.7122802734375,1.0,0.3070715367794037,1.0,1.0,0.1549303233623504,1.0,-1.614769458770752,1.4956175088882446,0.1191519796848297,1.124082326889038,0.0,0.0,0.0,44.51538848876953,31.0,-195.574462890625,-0.0,362.24749755859375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184020996094,0.9990000128746032,0.3712425827980041,0.2886430919170379,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281066894531,0.734812319278717,0.1257066875696182,0.1200001239776611,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5215759277344,0.8723079562187195,0.2132053971290588,0.149852767586708,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5512084960937,0.5305284261703491,0.050000000745058,0.0483977533876895,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.7945520877838135,0.1594071835279464,0.7216941118240356,290.5206298828125,289.2748107910156,290.07000732421875,285.5362854003906,290.2379455566406,297.43212890625,290.5019226074219,1.0,0.3015631437301636,1.0,1.0,0.1122239679098129,1.0,-1.5945947170257568,1.5599322319030762,0.0346624627709388,1.1924324035644531,0.0,0.0,0.0,42.1151123046875,34.0,-280.73614501953125,-0.0,345.4670715332031,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184020996094,0.9990000128746032,0.3712425827980041,0.2886430919170379,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281066894531,0.734812319278717,0.1257066875696182,0.1200001239776611,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5215759277344,0.8723079562187195,0.2132053971290588,0.149852767586708,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5512084960937,0.5305284261703491,0.050000000745058,0.0483977533876895,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.7945520877838135,0.1594071835279464,0.7216941118240356,290.5206298828125,289.2748107910156,290.07000732421875,285.5362854003906,290.2379455566406,297.43212890625,290.5019226074219,1.0,0.3015631437301636,1.0,1.0,0.1122239679098129,1.0,-1.5945947170257568,1.5599322319030762,0.0346624627709388,1.1924324035644531,0.0,0.0,0.0,42.1151123046875,34.0,-280.73614501953125,-0.0,345.4670715332031,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100952148437,0.9990000128746032,0.3744108378887176,0.2844879031181335,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4176940917969,0.7381123900413513,0.1257085651159286,0.1199956163764,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4124755859375,0.8759201169013977,0.2127018272876739,0.1495134830474853,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4381103515625,0.533546507358551,0.050000000745058,0.0483699813485145,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149780273437,0.7975050806999207,0.1588202565908432,0.7190345525741577,290.4117736816406,289.225341796875,290.1166687011719,285.5494079589844,290.1703491210937,297.43182373046875,290.39776611328125,1.0,0.299733966588974,1.0,1.0,0.0908707976341247,1.0,-1.5859601497650146,1.574711561203003,0.01124859880656,1.2088301181793213,0.0,0.0,0.0,41.245643615722656,34.0,-275.22381591796875,-0.0,338.8085021972656,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34161376953125,0.9990000128746032,0.3775620460510254,0.2821456789970398,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3457336425781,0.7399728298187256,0.1256988942623138,0.1199738308787345,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3428955078125,0.8776331543922424,0.2121764421463012,0.1491395980119705,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3582763671875,0.5352854132652283,0.050000000745058,0.0483545139431953,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3442687988281,0.7987267971038818,0.1582279056310653,0.7163034081459045,290.3424987792969,289.0961303710937,290.163330078125,285.5632629394531,290.17657470703125,297.4317626953125,290.335205078125,1.0,0.2983470261096954,1.0,1.0,0.0726966336369514,1.0,-1.5793739557266235,1.5761215686798096,0.0032524331472814,1.2115328311920166,0.0,0.0,0.0,40.72469329833984,37.0,-218.0756378173828,-0.0,334.13690185546875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994384765625,0.9990000128746032,0.3840169906616211,0.280405193567276,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997131347656,0.7414870262145996,0.1258050203323364,0.1200162321329116,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29949951171875,0.8781856298446655,0.2113497853279113,0.1484946310520172,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013000488281,0.536595344543457,0.050000000745058,0.0483431480824947,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2995910644531,0.7985398173332214,0.1572096347808838,0.7113990783691406,290.29949951171875,288.92120361328125,290.25665283203125,285.59326171875,290.2540588378906,297.4335327148437,290.2992858886719,1.0,0.2967838644981384,1.0,1.0,0.0363483168184757,1.0,-1.5706559419631958,1.570518136024475,0.0001377948792651,1.207585096359253,0.0,0.0,0.0,40.26137161254883,40.0,-84.62592315673828,-0.0,328.5981750488281,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994384765625,0.9990000128746032,0.3840169906616211,0.280405193567276,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997131347656,0.7414870262145996,0.1258050203323364,0.1200162321329116,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29949951171875,0.8781856298446655,0.2113497853279113,0.1484946310520172,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013000488281,0.536595344543457,0.050000000745058,0.0483431480824947,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2995910644531,0.7985398173332214,0.1572096347808838,0.7113990783691406,290.29949951171875,288.92120361328125,290.25665283203125,285.59326171875,290.2540588378906,297.4335327148437,290.2992858886719,1.0,0.2967838644981384,1.0,1.0,0.0363483168184757,1.0,-1.5706559419631958,1.570518136024475,0.0001377948792651,1.207585096359253,0.0,0.0,0.0,40.26137161254883,40.0,-84.62592315673828,-0.0,328.5981750488281,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194580078125,0.9990000128746032,0.3907106816768646,0.2814953923225403,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3180236816406,0.741140604019165,0.1261699050664901,0.1203030794858932,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.8763223886489868,0.2109443396329879,0.1481414437294006,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149108886719,0.5357733964920044,0.050000000745058,0.0483503527939319,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3184814453125,0.7961302399635315,0.1565036177635193,0.7079031467437744,290.3191223144531,288.75,290.3500061035156,285.6266174316406,290.3466796875,297.4377746582031,290.3221740722656,1.0,0.2966198623180389,1.0,1.0,0.0,1.0,-1.567693829536438,1.567691445350647,2.3298066480492707e-06,1.2052114009857178,0.0,0.0,0.0,40.381103515625,43.0,6.171697616577148,-0.0,327.4668884277344,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194580078125,0.9990000128746032,0.3907106816768646,0.2814953923225403,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3180236816406,0.741140604019165,0.1261699050664901,0.1203030794858932,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.8763223886489868,0.2109443396329879,0.1481414437294006,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3149108886719,0.5357733964920044,0.050000000745058,0.0483503527939319,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3184814453125,0.7961302399635315,0.1565036177635193,0.7079031467437744,290.3191223144531,288.75,290.3500061035156,285.6266174316406,290.3466796875,297.4377746582031,290.3221740722656,1.0,0.2966198623180389,1.0,1.0,0.0,1.0,-1.567693829536438,1.567691445350647,2.3298066480492707e-06,1.2052114009857178,0.0,0.0,0.0,40.381103515625,43.0,6.171697616577148,-0.0,327.4668884277344,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3707275390625,0.9990000128746032,0.3979240953922272,0.2842199802398681,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3683776855469,0.7403436303138733,0.1271484345197677,0.1210500374436378,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.36993408203125,0.8736226558685303,0.2112634181976318,0.1482168585062027,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3626708984375,0.5337446928024292,0.050000000745058,0.0483683682978153,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3691101074219,0.7930645942687988,0.1564470380544662,0.7067664861679077,290.37017822265625,288.58251953125,290.4433288574219,285.6615295410156,290.44000244140625,297.44683837890625,290.37506103515625,1.0,0.2976576387882232,1.0,1.0,0.0,1.0,-1.5706053972244265,1.570603370666504,2.0197680896671955e-06,1.207358479499817,0.0,0.0,0.0,40.89063262939453,46.0,59.65933227539063,-0.0,330.25714111328125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3707275390625,0.9990000128746032,0.3979240953922272,0.2842199802398681,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3683776855469,0.7403436303138733,0.1271484345197677,0.1210500374436378,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.36993408203125,0.8736226558685303,0.2112634181976318,0.1482168585062027,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3626708984375,0.5337446928024292,0.050000000745058,0.0483683682978153,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3691101074219,0.7930645942687988,0.1564470380544662,0.7067664861679077,290.37017822265625,288.58251953125,290.4433288574219,285.6615295410156,290.44000244140625,297.44683837890625,290.37506103515625,1.0,0.2976576387882232,1.0,1.0,0.0,1.0,-1.5706053972244265,1.570603370666504,2.0197680896671955e-06,1.207358479499817,0.0,0.0,0.0,40.89063262939453,46.0,59.65933227539063,-0.0,330.25714111328125,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4402770996094,0.9990000128746032,0.4059170484542846,0.2873835265636444,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4373779296875,0.7406768798828125,0.1289251148700714,0.1225738599896431,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4393005371094,0.8717214465141296,0.2124137282371521,0.1489011794328689,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.5314348340034485,0.050000000745058,0.0483894497156143,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4382629394531,0.7910869717597961,0.1572189480066299,0.7094535827636719,290.4395751953125,288.4187927246094,290.5366516113281,285.6960754394531,290.5333557128906,297.46270751953125,290.4455261230469,1.0,0.2998084723949432,1.0,1.0,0.0,1.0,-1.580302357673645,1.5803003311157229,2.0431523353181547e-06,1.2148919105529783,0.0,0.0,0.0,41.61283874511719,49.0,90.58428955078124,-0.0,336.9957580566406,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4402770996094,0.9990000128746032,0.4059170484542846,0.2873835265636444,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4373779296875,0.7406768798828125,0.1289251148700714,0.1225738599896431,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4393005371094,0.8717214465141296,0.2124137282371521,0.1489011794328689,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.5314348340034485,0.050000000745058,0.0483894497156143,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4382629394531,0.7910869717597961,0.1572189480066299,0.7094535827636719,290.4395751953125,288.4187927246094,290.5366516113281,285.6960754394531,290.5333557128906,297.46270751953125,290.4455261230469,1.0,0.2998084723949432,1.0,1.0,0.0,1.0,-1.580302357673645,1.5803003311157229,2.0431523353181547e-06,1.2148919105529783,0.0,0.0,0.0,41.61283874511719,49.0,90.58428955078124,-0.0,336.9957580566406,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4794616699219,0.9990000128746032,0.4101597666740417,0.2892012596130371,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4764099121094,0.7411069273948669,0.1300515830516815,0.1235784068703651,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4783935546875,0.8708983063697815,0.2132240533828735,0.1494227647781372,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685974121094,0.5301299095153809,0.050000000745058,0.048401653766632,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4773254394531,0.790345311164856,0.1578521430492401,0.7119922041893005,290.47869873046875,288.3739929199219,290.5833435058594,285.7132263183594,290.5800476074219,297.47247314453125,290.4850158691406,1.0,0.3012659549713135,1.0,1.0,0.0,1.0,-1.587377667427063,1.5873756408691406,2.0603686152753653e-06,1.220429301261902,0.0,0.0,0.0,42.061283111572266,49.0,100.71205139160156,-0.0,341.7474365234375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.520263671875,0.9990000128746032,0.4145990908145904,0.2859210669994354,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.51727294921875,0.7458603978157043,0.1313237696886062,0.1246846988797187,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5192565917969,0.8754248023033142,0.2141738086938858,0.1500158458948135,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50982666015625,0.5818915367126465,0.1075652688741684,0.0600506477057933,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181579589844,0.7946080565452576,0.1586351692676544,0.7150352597236633,290.5195617675781,288.2587890625,290.6300048828125,285.73028564453125,290.6267395019531,297.4823608398437,290.5260009765625,1.0,0.3031629920005798,1.0,1.0,0.0,1.0,-1.603062391281128,1.603060245513916,2.0982274691050407e-06,1.2321500778198242,0.0,0.0,0.0,41.7967414855957,69.0,108.14491271972656,-0.0,348.99383544921875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087951660156,0.9990000128746032,0.4253633618354797,0.2913108766078949,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60552978515625,0.746538519859314,0.1342793107032776,0.1273998767137527,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.607666015625,0.8729243874549866,0.2164576947689056,0.1515550911426544,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041259765625,0.694334089756012,0.1063922569155693,0.1020051389932632,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6064453125,0.7927088737487793,0.1605812758207321,0.7234533429145813,290.6081237792969,288.1025390625,290.72332763671875,285.7641296386719,290.72021484375,297.5140686035156,290.6150207519531,1.0,0.3158314228057861,1.0,1.0,0.0,1.0,-1.675150752067566,1.6751484870910645,2.282027935507358e-06,1.2894620895385742,0.0,0.0,0.0,44.20622253417969,72.0,120.32621002197266,-0.0,394.1539306640625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087951660156,0.9990000128746032,0.4253633618354797,0.2913108766078949,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60552978515625,0.746538519859314,0.1342793107032776,0.1273998767137527,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.607666015625,0.8729243874549866,0.2164576947689056,0.1515550911426544,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041259765625,0.694334089756012,0.1063922569155693,0.1020051389932632,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6064453125,0.7927088737487793,0.1605812758207321,0.7234533429145813,290.6081237792969,288.1025390625,290.72332763671875,285.7641296386719,290.72021484375,297.5140686035156,290.6150207519531,1.0,0.3158314228057861,1.0,1.0,0.0,1.0,-1.675150752067566,1.6751484870910645,2.282027935507358e-06,1.2894620895385742,0.0,0.0,0.0,44.20622253417969,72.0,120.32621002197266,-0.0,394.1539306640625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7013854980469,0.9990000128746032,0.4330087602138519,0.3141376972198486,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6979675292969,0.7348036170005798,0.1375789493322372,0.1305942982435226,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000732421875,0.8548170328140259,0.2190540879964828,0.1534252613782882,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964111328125,0.6756186485290527,0.1064871847629547,0.1018648222088813,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988525390625,0.7762206196784973,0.1627294272184372,0.7336185574531555,290.7005920410156,287.95001220703125,290.8166809082031,285.797607421875,290.8136291503906,297.5343017578125,290.7074279785156,1.0,0.3268762528896332,1.0,1.0,0.0,1.0,-1.7206823825836182,1.7206798791885376,2.4028158804867417e-06,1.3254178762435913,0.0,0.0,0.0,49.27568435668945,75.0,126.44576263427734,-0.0,434.90814208984375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7013854980469,0.9990000128746032,0.4330087602138519,0.3141376972198486,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6979675292969,0.7348036170005798,0.1375789493322372,0.1305942982435226,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000732421875,0.8548170328140259,0.2190540879964828,0.1534252613782882,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964111328125,0.6756186485290527,0.1064871847629547,0.1018648222088813,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988525390625,0.7762206196784973,0.1627294272184372,0.7336185574531555,290.7005920410156,287.95001220703125,290.8166809082031,285.797607421875,290.8136291503906,297.5343017578125,290.7074279785156,1.0,0.3268762528896332,1.0,1.0,0.0,1.0,-1.7206823825836182,1.7206798791885376,2.4028158804867417e-06,1.3254178762435913,0.0,0.0,0.0,49.27568435668945,75.0,126.44576263427734,-0.0,434.90814208984375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7955322265625,0.9990000128746032,0.4402306377887726,0.3327943682670593,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7920837402344,0.7277642488479614,0.1412234902381897,0.1340978443622589,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79412841796875,0.8427561521530151,0.2219669222831726,0.1555031836032867,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904052734375,0.6650335192680359,0.1080219075083732,0.1031624972820282,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7929077148437,0.7651385068893433,0.1651079058647155,0.744658350944519,290.794677734375,287.8012084960937,290.9100036621094,285.8307189941406,290.90704345703125,297.546630859375,290.8014221191406,1.0,0.3371908664703369,1.0,1.0,0.0,1.0,-1.7645982503890991,1.7645957469940186,2.5228114282072056e-06,1.3599786758422852,0.0,0.0,0.0,53.81913375854492,78.0,129.59603881835938,-0.0,475.0837097167969,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7955322265625,0.9990000128746032,0.4402306377887726,0.3327943682670593,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7920837402344,0.7277642488479614,0.1412234902381897,0.1340978443622589,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79412841796875,0.8427561521530151,0.2219669222831726,0.1555031836032867,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904052734375,0.6650335192680359,0.1080219075083732,0.1031624972820282,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7929077148437,0.7651385068893433,0.1651079058647155,0.744658350944519,290.794677734375,287.8012084960937,290.9100036621094,285.8307189941406,290.90704345703125,297.546630859375,290.8014221191406,1.0,0.3371908664703369,1.0,1.0,0.0,1.0,-1.7645982503890991,1.7645957469940186,2.5228114282072056e-06,1.3599786758422852,0.0,0.0,0.0,53.81913375854492,78.0,129.59603881835938,-0.0,475.0837097167969,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8905944824219,0.9990000128746032,0.4478112161159515,0.3485899567604065,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.7236226201057434,0.1451928615570068,0.1378965079784393,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890991210937,0.8343645334243774,0.2251747697591781,0.1577783823013305,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.885498046875,0.6593226194381714,0.1104419529438018,0.105387769639492,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879089355469,0.7575576901435852,0.1677627861499786,0.7568166851997375,290.8896789550781,287.6561279296875,291.0033264160156,285.8634338378906,291.0004577636719,297.55792236328125,290.8963317871094,1.0,0.3469341099262237,1.0,1.0,0.0,1.0,-1.808127999305725,1.808125376701355,2.6452160000189906e-06,1.3941984176635742,0.0,0.0,0.0,57.99565124511719,81.0,131.2352294921875,-0.0,515.7241821289062,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8905944824219,0.9990000128746032,0.4478112161159515,0.3485899567604065,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.7236226201057434,0.1451928615570068,0.1378965079784393,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890991210937,0.8343645334243774,0.2251747697591781,0.1577783823013305,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.885498046875,0.6593226194381714,0.1104419529438018,0.105387769639492,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879089355469,0.7575576901435852,0.1677627861499786,0.7568166851997375,290.8896789550781,287.6561279296875,291.0033264160156,285.8634338378906,291.0004577636719,297.55792236328125,290.8963317871094,1.0,0.3469341099262237,1.0,1.0,0.0,1.0,-1.808127999305725,1.808125376701355,2.6452160000189906e-06,1.3941984176635742,0.0,0.0,0.0,57.99565124511719,81.0,131.2352294921875,-0.0,515.7241821289062,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93829345703125,0.9990000128746032,0.4518002271652221,0.3556026518344879,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.7223900556564331,0.1472961604595184,0.1399032324552536,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9367980957031,0.8311776518821716,0.2268851697444915,0.1589869260787964,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9332275390625,0.6577218174934387,0.1118925213813781,0.1067444756627082,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93560791015625,0.7547729015350342,0.1692018806934356,0.7633621692657471,290.9373779296875,287.6159973144531,291.04998779296875,285.8796691894531,291.0471496582031,297.5640869140625,290.9439697265625,1.0,0.3516404926776886,1.0,1.0,0.0,1.0,-1.82989764213562,1.8298949003219604,2.707718977035256e-06,1.4112988710403442,0.0,0.0,0.0,59.9635009765625,81.0,131.71807861328125,-0.0,536.3446044921875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9860534667969,0.9990000128746032,0.4559310376644134,0.3621022403240204,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826965332031,0.7216293811798096,0.1494782567024231,0.1419812738895416,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.98455810546875,0.8285349607467651,0.228665679693222,0.1602421551942825,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.6567671298980713,0.1134747788310051,0.1082318425178527,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.7525413632392883,0.1707177609205246,0.7702336311340332,290.9851379394531,287.5148010253906,291.0966796875,285.89581298828125,291.0938415527344,297.57086181640625,290.9916687011719,1.0,0.3562592566013336,1.0,1.0,0.0,1.0,-1.851741433143616,1.851738691329956,2.7712935661838856e-06,1.4284486770629885,0.0,0.0,0.0,61.859283447265625,84.0,132.05482482910156,-0.0,557.233154296875,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.9990000128746032,0.4646193981170654,0.373754471540451,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.7213224768638611,0.154078260064125,0.1463513970375061,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8246127367019653,0.2324350923299789,0.162891685962677,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.6564160585403442,0.1169797703623771,0.1115386858582496,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.7494737505912781,0.1739818006753921,0.784972608089447,291.080810546875,287.377197265625,291.19000244140625,285.9278259277344,291.187255859375,297.5862121582031,291.087158203125,1.0,0.3652933239936828,1.0,1.0,0.0,1.0,-1.8958313465118408,1.895828366279602,2.902215783251449e-06,1.4630380868911743,0.0,0.0,0.0,65.45870971679688,87.0,132.44004821777344,-0.0,600.0208740234375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.9990000128746032,0.4646193981170654,0.373754471540451,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.7213224768638611,0.154078260064125,0.1463513970375061,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8246127367019653,0.2324350923299789,0.162891685962677,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.6564160585403442,0.1169797703623771,0.1115386858582496,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.7494737505912781,0.1739818006753921,0.784972608089447,291.080810546875,287.377197265625,291.19000244140625,285.9278259277344,291.187255859375,297.5862121582031,291.087158203125,1.0,0.3652933239936828,1.0,1.0,0.0,1.0,-1.8958313465118408,1.895828366279602,2.902215783251449e-06,1.4630380868911743,0.0,0.0,0.0,65.45870971679688,87.0,132.44004821777344,-0.0,600.0208740234375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.9990000128746032,0.4738612473011017,0.3838916718959808,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.7223479747772217,0.1589892357587814,0.1510046869516372,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.8221703767776489,0.2364776283502578,0.1657239645719528,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.6576898694038391,0.120875209569931,0.11521977186203,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.7479192018508911,0.1775518506765365,0.801034152507782,291.176513671875,287.24334716796875,291.2833251953125,285.9594421386719,291.2806396484375,297.6039733886719,291.1827392578125,1.0,0.3741433620452881,1.0,1.0,0.0,1.0,-1.9407002925872805,1.940697193145752,3.038988552361843e-06,1.4982020854949951,0.0,0.0,0.0,68.84239959716797,90.0,132.6032257080078,-0.0,644.4976196289062,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.9990000128746032,0.4738612473011017,0.3838916718959808,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.7223479747772217,0.1589892357587814,0.1510046869516372,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.8221703767776489,0.2364776283502578,0.1657239645719528,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.6576898694038391,0.120875209569931,0.11521977186203,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.7479192018508911,0.1775518506765365,0.801034152507782,291.176513671875,287.24334716796875,291.2833251953125,285.9594421386719,291.2806396484375,297.6039733886719,291.1827392578125,1.0,0.3741433620452881,1.0,1.0,0.0,1.0,-1.9407002925872805,1.940697193145752,3.038988552361843e-06,1.4982020854949951,0.0,0.0,0.0,68.84239959716797,90.0,132.6032257080078,-0.0,644.4976196289062,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731018066406,0.9990000128746032,0.4836439192295074,0.3927596807479858,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27008056640625,0.7244527339935303,0.1642128974199295,0.1559437960386276,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8209375143051147,0.2407934814691543,0.1687397509813308,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.6602514386177063,0.1251199543476104,0.1192306727170944,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705383300781,0.74759441614151,0.1814267635345459,0.8184207677841187,291.2722473144531,287.1131896972656,291.3766784667969,285.9906921386719,291.3740539550781,297.6239318847656,291.2783203125,1.0,0.3828937709331512,1.0,1.0,0.0,1.0,-1.9865975379943848,1.986594319343567,3.1825316000322346e-06,1.534132480621338,0.0,0.0,0.0,72.0482406616211,78.0,132.65475463867188,-0.0,691.0550537109375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731018066406,0.9990000128746032,0.4836439192295074,0.3927596807479858,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27008056640625,0.7244527339935303,0.1642128974199295,0.1559437960386276,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.8209375143051147,0.2407934814691543,0.1687397509813308,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.6602514386177063,0.1251199543476104,0.1192306727170944,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705383300781,0.74759441614151,0.1814267635345459,0.8184207677841187,291.2722473144531,287.1131896972656,291.3766784667969,285.9906921386719,291.3740539550781,297.6239318847656,291.2783203125,1.0,0.3828937709331512,1.0,1.0,0.0,1.0,-1.9865975379943848,1.986594319343567,3.1825316000322346e-06,1.534132480621338,0.0,0.0,0.0,72.0482406616211,78.0,132.65475463867188,-0.0,691.0550537109375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9990000128746032,0.4947359263896942,0.3874369859695434,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3659973144531,0.7347509264945984,0.1697208732366562,0.1610291004180908,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.367431640625,0.8291096091270447,0.245355874300003,0.1718367785215377,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36456298828125,0.6713660359382629,0.1296598017215728,0.1234036087989807,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36639404296875,0.756179928779602,0.1855852752923965,0.8364776968955994,291.3680114746094,286.9867858886719,291.4700012207031,286.0215759277344,291.4674072265625,297.6493225097656,291.3739013671875,1.0,0.3858526349067688,1.0,1.0,0.0,1.0,-2.016742706298828,2.0167396068573,3.2791265311971074e-06,1.5579379796981812,0.0,0.0,0.0,71.60789489746094,81.0,132.4741668701172,-0.0,713.9384155273438,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
