time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126240,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9990000128746032,0.4947359263896942,0.3874369859695434,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3659973144531,0.7347509264945984,0.1697208732366562,0.1610291004180908,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.367431640625,0.8291096091270447,0.245355874300003,0.1718367785215377,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36456298828125,0.6713660359382629,0.1296598017215728,0.1234036087989807,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36639404296875,0.756179928779602,0.1855852752923965,0.8364776968955994,291.3680114746094,286.9867858886719,291.4700012207031,286.0215759277344,291.4674072265625,297.6493225097656,291.3739013671875,1.0,0.3858526349067688,1.0,1.0,0.0,1.0,-2.016742706298828,2.0167396068573,3.2791265311971074e-06,1.5579379796981812,0.0,0.0,0.0,71.60789489746094,81.0,132.4741668701172,-0.0,713.9384155273438,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161071777344,0.9990000128746032,0.5010367035865784,0.3848936557769775,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41339111328125,0.7399979829788208,0.1726006716489792,0.1636821627616882,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147644042969,0.8332379460334778,0.2477481067180633,0.1734568476676941,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4119873046875,0.6771334409713745,0.132054403424263,0.1256009042263031,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.41375732421875,0.7606499791145325,0.1878042221069336,0.8460708856582642,291.41534423828125,286.9513244628906,291.51666259765625,286.036865234375,291.5140991210937,297.6666259765625,291.4212341308594,1.0,0.3880328834056854,1.0,1.0,0.0,1.0,-2.032973051071167,2.03296971321106,3.331449306642753e-06,1.5705335140228271,0.0,0.0,0.0,71.44983673095703,81.0,132.14549255371094,-0.0,726.7789306640625,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4635925292969,0.9990000128746032,0.5075021982192993,0.3832452893257141,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4609375,0.7448715567588806,0.1755651086568832,0.1664262115955352,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622802734375,0.8368708491325378,0.2502135336399078,0.175136387348175,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595642089844,0.682525098323822,0.1345309764146804,0.127887487411499,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.7647221684455872,0.1901175528764724,0.8561452031135559,291.4628601074219,286.8641357421875,291.5633239746094,286.05206298828125,291.560791015625,297.6845703125,291.4686889648437,1.0,0.39050954580307,1.0,1.0,0.0,1.0,-2.0511491298675537,2.0511457920074463,3.390707661310444e-06,1.584721565246582,0.0,0.0,0.0,71.55713653564453,84.0,132.067138671875,-0.0,742.3580932617188,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5586242675781,0.9990000128746032,0.5207663774490356,0.381186306476593,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5561218261719,0.7542842626571655,0.1817400455474853,0.172159269452095,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.557373046875,0.8435608744621277,0.2553554177284241,0.1786519289016723,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5548095703125,0.6928877234458923,0.1397185325622558,0.1326962411403656,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5564270019531,0.7724664807319641,0.1950019896030426,0.8775378465652466,291.5579528808594,286.7452087402344,291.6566772460937,286.0821533203125,291.6541748046875,297.7204895019531,291.5636901855469,1.0,0.3963023722171783,1.0,1.0,0.0,1.0,-2.091247797012329,2.0912442207336426,3.5234115784987807e-06,1.6159989833831787,0.0,0.0,0.0,72.17276000976562,87.0,132.04949951171875,-0.0,778.927490234375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126480,297.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5586242675781,0.9990000128746032,0.5207663774490356,0.381186306476593,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5561218261719,0.7542842626571655,0.1817400455474853,0.172159269452095,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.557373046875,0.8435608744621277,0.2553554177284241,0.1786519289016723,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5548095703125,0.6928877234458923,0.1397185325622558,0.1326962411403656,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5564270019531,0.7724664807319641,0.1950019896030426,0.8775378465652466,291.5579528808594,286.7452087402344,291.6566772460937,286.0821533203125,291.6541748046875,297.7204895019531,291.5636901855469,1.0,0.3963023722171783,1.0,1.0,0.0,1.0,-2.091247797012329,2.0912442207336426,3.5234115784987807e-06,1.6159989833831787,0.0,0.0,0.0,72.17276000976562,87.0,132.04949951171875,-0.0,778.927490234375,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126540,297.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6537475585937,0.9990000128746032,0.5343859791755676,0.3804210126399994,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6513977050781,0.7633751034736633,0.1882348805665969,0.1782067269086837,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.652587890625,0.8496736288070679,0.2607710063457489,0.1823671013116836,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501770019531,0.7027393579483032,0.1452079117298126,0.1378035843372345,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.65167236328125,0.779774010181427,0.200201079249382,0.9004254937171936,291.65313720703125,286.6300048828125,291.75,286.11187744140625,291.74755859375,297.75555419921875,291.6587829589844,1.0,0.40303835272789,1.0,1.0,0.0,1.0,-2.13567328453064,2.135669708251953,3.673588025776553e-06,1.650607347488403,0.0,0.0,0.0,73.22665405273438,90.0,132.11697387695312,-0.0,822.2445678710938,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126600,297.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6537475585937,0.9990000128746032,0.5343859791755676,0.3804210126399994,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6513977050781,0.7633751034736633,0.1882348805665969,0.1782067269086837,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.652587890625,0.8496736288070679,0.2607710063457489,0.1823671013116836,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501770019531,0.7027393579483032,0.1452079117298126,0.1378035843372345,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.65167236328125,0.779774010181427,0.200201079249382,0.9004254937171936,291.65313720703125,286.6300048828125,291.75,286.11187744140625,291.74755859375,297.75555419921875,291.6587829589844,1.0,0.40303835272789,1.0,1.0,0.0,1.0,-2.13567328453064,2.135669708251953,3.673588025776553e-06,1.650607347488403,0.0,0.0,0.0,73.22665405273438,90.0,132.11697387695312,-0.0,822.2445678710938,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126660,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7489929199219,0.9990000128746032,0.5483417510986328,0.3805882632732391,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467956542969,0.7722591161727905,0.1950425207614898,0.184558093547821,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7478942871094,0.8554093241691589,0.2664549946784973,0.1862752586603164,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74560546875,0.7120891809463501,0.1509913355112075,0.1431978195905685,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7470092773437,0.7867721319198608,0.2056929916143417,0.9246798753738404,291.7484130859375,286.5185241699219,291.84332275390625,286.1412353515625,291.8409423828125,297.7894592285156,291.75396728515625,1.0,0.4105490744113922,1.0,1.0,0.0,1.0,-2.183804035186768,2.183800220489502,3.840015324385604e-06,1.6880476474761963,0.0,0.0,0.0,74.62600708007812,93.0,132.20230102539062,-0.0,871.9495239257812,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126720,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7489929199219,0.9990000128746032,0.5483417510986328,0.3805882632732391,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467956542969,0.7722591161727905,0.1950425207614898,0.184558093547821,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7478942871094,0.8554093241691589,0.2664549946784973,0.1862752586603164,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74560546875,0.7120891809463501,0.1509913355112075,0.1431978195905685,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7470092773437,0.7867721319198608,0.2056929916143417,0.9246798753738404,291.7484130859375,286.5185241699219,291.84332275390625,286.1412353515625,291.8409423828125,297.7894592285156,291.75396728515625,1.0,0.4105490744113922,1.0,1.0,0.0,1.0,-2.183804035186768,2.183800220489502,3.840015324385604e-06,1.6880476474761963,0.0,0.0,0.0,74.62600708007812,93.0,132.20230102539062,-0.0,871.9495239257812,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126780,298.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84429931640625,0.9990000128746032,0.5626509189605713,0.3813951909542084,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8422241210937,0.7810311317443848,0.2021601796150207,0.1912075579166412,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8432312011719,0.8609411120414734,0.2724064886569977,0.1903733760118484,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8410949707031,0.7206085920333862,0.1570664197206497,0.1488733440637588,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424072265625,0.793587863445282,0.2114681005477905,0.9502352476119996,291.8437805175781,286.4107971191406,291.9366760253906,286.170166015625,291.934326171875,297.822265625,291.8492126464844,1.0,0.4187087118625641,1.0,1.0,0.0,1.0,-2.23519229888916,2.2351882457733154,4.021968379674945e-06,1.7279609441757202,0.0,0.0,0.0,76.29920959472656,96.0,132.27626037597656,-0.0,927.8760375976562,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126840,298.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84429931640625,0.9990000128746032,0.5626509189605713,0.3813951909542084,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8422241210937,0.7810311317443848,0.2021601796150207,0.1912075579166412,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8432312011719,0.8609411120414734,0.2724064886569977,0.1903733760118484,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8410949707031,0.7206085920333862,0.1570664197206497,0.1488733440637588,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424072265625,0.793587863445282,0.2114681005477905,0.9502352476119996,291.8437805175781,286.4107971191406,291.9366760253906,286.170166015625,291.934326171875,297.822265625,291.8492126464844,1.0,0.4187087118625641,1.0,1.0,0.0,1.0,-2.23519229888916,2.2351882457733154,4.021968379674945e-06,1.7279609441757202,0.0,0.0,0.0,76.29920959472656,96.0,132.27626037597656,-0.0,927.8760375976562,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126900,298.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919677734375,0.9990000128746032,0.5699442625045776,0.3819551467895508,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88995361328125,0.7854031324386597,0.2058331966400146,0.1946412026882171,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.89093017578125,0.8636816143989563,0.2754812836647033,0.1924921572208404,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88885498046875,0.7246899604797363,0.1602116823196411,0.1518140882253646,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901062011719,0.7969667911529541,0.2144591212272644,0.9634827375411988,291.8914794921875,286.3800048828125,291.9833374023437,286.1845092773437,291.9810485839844,297.8383483886719,291.8968505859375,1.0,0.4229962825775146,1.0,1.0,0.0,1.0,-2.2619776725769043,2.26197361946106,4.118549895792967e-06,1.748741865158081,0.0,0.0,0.0,77.21817779541016,96.0,132.30519104003906,-0.0,958.1261596679688,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126960,298.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93963623046875,0.9990000128746032,0.5773362517356873,0.3825845420360565,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93768310546875,0.7897791266441345,0.2095835953950882,0.1981482058763504,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93865966796875,0.8664286732673645,0.2786234319210052,0.1946580410003662,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9366455078125,0.7287289500236511,0.1634300798177719,0.154824286699295,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378356933594,0.800345242023468,0.2175201177597046,0.9770455360412598,291.9391784667969,286.3067932128906,292.0299987792969,286.19873046875,292.0277404785156,297.8542175292969,291.9444885253906,1.0,0.4274105131626129,1.0,1.0,0.0,1.0,-2.289454698562622,2.2894504070281982,4.218861249682959e-06,1.770043969154358,0.0,0.0,0.0,78.18425750732422,99.0,132.32839965820312,-0.0,989.9158325195312,1.0,283.1639404296875,287.4603881835937,288.6542663574219,288.961181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.071766613461347e-21,3.0358833067306734e-21,3.0358831047822817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127020,297.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4388122558594,0.9990000128746032,0.5712774395942688,0.3967498242855072,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5000305175781,0.7842881679534912,0.2092352211475372,0.2013428658246994,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47125244140625,0.8563014268875122,0.2733440101146698,0.194806307554245,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5351257324219,0.7249014377593994,0.1636201590299606,0.1578428298234939,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962158203125,0.7926802635192871,0.2153206616640091,0.9852009415626526,287.4538269042969,286.2503662109375,292.1181945800781,286.225341796875,292.115966796875,297.7377624511719,287.3092956542969,1.0,0.4352341592311859,1.0,1.0,0.0,1.0,-2.323960781097412,2.323956251144409,4.347729372966569e-06,1.7974013090133667,0.9696584939956664,0.9696584939956664,0.0,82.53036499023438,99.0,12832.5771484375,-0.0,1043.1915283203125,1.0,283.1863708496094,287.3465576171875,290.1660461425781,290.9044189453125,293.1499938964844,293.1499938964844,283.1499938964844,2112.666259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1613534688949585,1.0,0.0,0.0,0.9496780037879944,0.9496798515319824,6.133140573183482e-08,4.264283657073975,4.2642741203308105,9.79992273641983e-06,0.0,0.0,-0.0,3932.136474609375,0.0,26.49348831176757,1895.2132568359373,0.0,0.0,0.2425014227628708,1.0,0.0,3.0,1.0,0.0
12127080,297.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940368652344,0.9990000128746032,0.5697578191757202,0.3991832137107849,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489990234375,0.7822730541229248,0.2087418437004089,0.2010588943958282,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32342529296875,0.85386723279953,0.272365540266037,0.1942965537309646,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.7232443690299988,0.163245141506195,0.1576452255249023,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456420898437,0.7904819846153259,0.2146673798561096,0.9832549095153807,287.3077087402344,286.1254577636719,292.1233215332031,286.2268981933594,292.12109375,297.7220458984375,287.17901611328125,1.0,0.4355717003345489,1.0,1.0,0.0,1.0,-2.323359251022339,2.323354959487915,4.345564320828999e-06,1.7969794273376465,0.9702063202857972,0.9702063202857972,0.0,83.08768463134766,102.0,12979.001953125,-0.0,1044.75439453125,1.0,283.1845092773437,287.1408996582031,290.26776123046875,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,2246.672607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1822957098484039,1.0,0.0,0.0,0.9782388210296632,0.9782406687736512,6.468980018325965e-08,4.264801502227783,4.264791965484619,9.79550623014802e-06,0.0,0.0,-0.0,3943.353271484375,0.0,28.92434883117676,1895.2840576171875,0.0,0.0,0.2523953914642334,1.0,0.0,3.0,1.0,0.0
12127140,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.9990000128746032,0.5413817763328552,0.4464974403381347,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.7442392110824585,0.1998059302568435,0.1933724731206894,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.8089147806167603,0.256182461977005,0.1831931620836258,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.686972975730896,0.1560970246791839,0.1517367959022522,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990600585937,0.7482104301452637,0.202377900481224,0.9328071475028992,286.0892639160156,286.0326538085937,292.2166748046875,286.2546691894531,292.2143859863281,297.44195556640625,286.0572204589844,1.0,0.4394664168357849,1.0,1.0,0.0,1.0,-2.2899482250213623,2.2899439334869385,4.222089046379551e-06,1.7712278366088867,0.9612545967102052,0.9612545967102052,0.0,93.934814453125,90.0,14647.1640625,-0.0,1051.8389892578125,1.0,283.1599426269531,285.6377868652344,290.6376037597656,291.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,5231.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000105500221252,1.0,0.0,0.0,1.48090922832489,1.4809130430221558,1.4633660327945108e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3998.11083984375,0.0,100.289794921875,1895.43701171875,0.0,506.95452880859375,0.3751740455627441,1.0,0.0,3.0,1.0,0.0
12127200,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.9990000128746032,0.5413817763328552,0.4464974403381347,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.7442392110824585,0.1998059302568435,0.1933724731206894,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.8089147806167603,0.256182461977005,0.1831931620836258,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.686972975730896,0.1560970246791839,0.1517367959022522,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990600585937,0.7482104301452637,0.202377900481224,0.9328071475028992,286.0892639160156,286.0326538085937,292.2166748046875,286.2546691894531,292.2143859863281,297.44195556640625,286.0572204589844,1.0,0.4394664168357849,1.0,1.0,0.0,1.0,-2.2899482250213623,2.2899439334869385,4.222089046379551e-06,1.7712278366088867,0.9612545967102052,0.9612545967102052,0.0,93.934814453125,90.0,14647.1640625,-0.0,1051.8389892578125,1.0,283.1599426269531,285.6377868652344,290.6376037597656,291.76934814453125,293.1499938964844,293.1499938964844,283.1499938964844,5231.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000105500221252,1.0,0.0,0.0,1.48090922832489,1.4809130430221558,1.4633660327945108e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3998.11083984375,0.0,100.289794921875,1895.43701171875,0.0,506.95452880859375,0.3751740455627441,1.0,0.0,3.0,1.0,0.0
12127260,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.9990000128746032,0.5190413594245911,0.4671449065208435,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64990234375,0.7263414263725281,0.1936601996421814,0.1870443075895309,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.784449577331543,0.2459439635276794,0.1752022355794906,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.6675560474395752,0.1507725268602371,0.1463933736085891,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64990234375,0.726405918598175,0.1928958147764206,0.8875126242637634,285.64453125,286.0172119140625,292.3099975585937,286.2820129394531,292.30767822265625,297.2463684082031,285.6277770996094,1.0,0.4352752566337585,1.0,1.0,0.0,1.0,-2.2367308139801025,2.236726760864258,4.028770490549505e-06,1.7299039363861084,0.953315258026123,0.953315258026123,0.0,97.93680572509766,78.0,15324.1416015625,-0.0,1011.8059692382812,1.0,283.1517944335937,285.1210021972656,289.9831237792969,291.2561340332031,293.1499938964844,293.1499938964844,283.1499938964844,8733.578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432003974914551,1.0,0.0,0.0,1.9023290872573853,1.902335405349732,2.4147084332071245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.97509765625,0.0,212.9769744873047,1895.4371337890625,0.0,1194.603759765625,0.4779935777187347,1.0,0.0,3.0,1.0,0.0
12127320,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.9990000128746032,0.5190413594245911,0.4671449065208435,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64990234375,0.7263414263725281,0.1936601996421814,0.1870443075895309,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.784449577331543,0.2459439635276794,0.1752022355794906,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.6675560474395752,0.1507725268602371,0.1463933736085891,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64990234375,0.726405918598175,0.1928958147764206,0.8875126242637634,285.64453125,286.0172119140625,292.3099975585937,286.2820129394531,292.30767822265625,297.2463684082031,285.6277770996094,1.0,0.4352752566337585,1.0,1.0,0.0,1.0,-2.2367308139801025,2.236726760864258,4.028770490549505e-06,1.7299039363861084,0.953315258026123,0.953315258026123,0.0,97.93680572509766,78.0,15324.1416015625,-0.0,1011.8059692382812,1.0,283.1517944335937,285.1210021972656,289.9831237792969,291.2561340332031,293.1499938964844,293.1499938964844,283.1499938964844,8733.578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432003974914551,1.0,0.0,0.0,1.9023290872573853,1.902335405349732,2.4147084332071245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.97509765625,0.0,212.9769744873047,1895.4371337890625,0.0,1194.603759765625,0.4779935777187347,1.0,0.0,3.0,1.0,0.0
12127380,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.9951330423355104,0.5094249248504639,0.4614081680774688,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.7211236953735352,0.1910673081874847,0.1842059046030044,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.7768864631652832,0.241455003619194,0.1716421097517013,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.6616765856742859,0.1483925879001617,0.1438339799642563,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7187449932098389,0.1883144527673721,0.8646984696388245,285.4593200683594,285.98004150390625,292.37408447265625,286.3005676269531,292.3717041015625,297.18170166015625,285.4469299316406,1.0,0.4292716681957245,1.0,1.0,0.0,1.0,-2.1921119689941406,2.192108154296875,3.870028649544111e-06,1.6950377225875854,0.947204291820526,0.947204291820526,0.0,97.65740203857422,78.0,15508.9365234375,-0.0,965.6015014648438,1.0,283.15045166015625,284.90362548828125,289.5902709960937,290.8270568847656,293.1499938964844,293.1499938964844,283.1499938964844,11258.294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684521436691284,1.0,0.0,0.0,2.147615432739258,2.147623538970948,3.077558972108818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.762451171875,0.0,307.00048828125,1895.4371337890625,0.0,1371.2371826171875,0.5349953770637512,1.0,0.0,3.0,1.0,0.0
12127440,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9946459531784058,0.5066480040550232,0.4582278430461883,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.7210497856140137,0.1902509927749633,0.1832344830036163,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.7762271165847778,0.2398893684148788,0.1703660786151886,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.6613664031028748,0.1476196050643921,0.142927274107933,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.7176222205162048,0.1866741180419922,0.8562121391296387,285.39776611328125,285.9979858398437,292.4033203125,286.3089904785156,292.40093994140625,297.1659545898437,285.3876953125,1.0,0.4259971976280212,1.0,1.0,0.0,1.0,-2.173875331878662,2.1738715171813965,3.806226004599012e-06,1.6808454990386963,0.943869650363922,0.943869650363922,0.0,96.48562622070312,66.0,15549.20703125,-0.0,943.5167846679688,1.0,283.1502380371094,284.8321533203125,289.4603576660156,290.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,12287.2119140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682802438735962,1.0,0.0,0.0,2.2377736568450928,2.2377824783325195,3.34137865820594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.12939453125,0.0,347.6034240722656,1895.4371337890625,0.0,1369.98681640625,0.5598543882369995,1.0,0.0,3.0,1.0,0.0
12127500,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.9977002739906312,0.5035170912742615,0.4546030759811401,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179931640625,0.7241910099983215,0.1893703043460846,0.1820507943630218,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31671142578125,0.7789903283119202,0.2378876656293869,0.1686786860227584,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6642049551010132,0.1467529535293579,0.141788512468338,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.7192324995994568,0.184559017419815,0.8448410630226135,285.31549072265625,285.9700012207031,292.45001220703125,286.32232666015625,292.44757080078125,297.1499328613281,285.3075866699219,1.0,0.420457124710083,1.0,1.0,0.0,1.0,-2.1510376930236816,2.151034116744995,3.726814156834735e-06,1.6628814935684204,0.9389525055885316,0.9389525055885316,0.0,93.229248046875,66.0,15635.9765625,-0.0,909.5234985351562,1.0,283.15008544921875,284.7335205078125,289.3173217773437,290.484619140625,293.1499938964844,293.1499938964844,283.1499938964844,14078.2421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593359708786011,1.0,0.0,0.0,2.383534669876098,2.383544683456421,3.790847813434084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.000732421875,0.0,420.7245178222656,1895.4371337890625,0.0,1305.8167724609375,0.5927199721336365,1.0,0.0,3.0,1.0,0.0
12127560,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.9990000128746032,0.5017125010490417,0.4474557042121887,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.729009747505188,0.1889249831438064,0.1813026368618011,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.7837201952934265,0.236365720629692,0.1673620045185089,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.668891191482544,0.1462675333023071,0.1410272419452667,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.722622275352478,0.1829495280981063,0.8359201550483704,285.2571105957031,285.9750671386719,292.4966735839844,286.3355407714844,292.4942321777344,297.1417541503906,285.2509765625,1.0,0.4144628047943115,1.0,1.0,0.0,1.0,-2.128387928009033,2.1283843517303467,3.6492940580501454e-06,1.6452807188034058,0.933633029460907,0.933633029460907,0.0,89.48192596435547,54.0,15675.0166015625,-0.0,874.5431518554688,1.0,283.1500244140625,284.6631164550781,289.2403564453125,290.37188720703125,293.1499938964844,293.1499938964844,283.1499938964844,15569.84765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448447108268738,1.0,0.0,0.0,2.494872570037842,2.4948835372924805,4.153269230755541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.668212890625,0.0,483.22412109375,1895.4371337890625,0.0,1205.6591796875,0.6227411031723022,1.0,0.0,3.0,1.0,0.0
12127620,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.9990000128746032,0.5039487481117249,0.4208294749259949,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.7423955798149109,0.1890248507261276,0.180824339389801,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.7973560094833374,0.2343351393938064,0.1655226796865463,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.6824827790260315,0.146183356642723,0.1404045820236206,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.733100414276123,0.1808656305074691,0.8236655592918396,285.1643371582031,285.9483947753906,292.5899963378906,286.3616943359375,292.5874938964844,297.1492919921875,285.1600341796875,1.0,0.4011062085628509,1.0,1.0,0.0,1.0,-2.078121900558472,2.0781185626983643,3.479978204268264e-06,1.6059575080871582,0.9228931069374084,0.9228931069374084,0.0,81.24449157714844,42.0,15669.1396484375,-0.0,799.617919921875,1.0,283.1499938964844,284.5508728027344,289.220458984375,290.3055419921875,293.1499938964844,293.1499938964844,283.1499938964844,18451.556640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143715381622314,1.0,0.0,0.0,2.6868820190429688,2.68689489364624,4.817154035663407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.3740234375,0.0,605.7645874023438,1895.4371337890625,0.0,1011.7279052734376,0.6699440479278564,1.0,0.0,3.0,1.0,0.0
12127680,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.9990000128746032,0.5039487481117249,0.4208294749259949,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.7423955798149109,0.1890248507261276,0.180824339389801,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.7973560094833374,0.2343351393938064,0.1655226796865463,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.6824827790260315,0.146183356642723,0.1404045820236206,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.733100414276123,0.1808656305074691,0.8236655592918396,285.1643371582031,285.9483947753906,292.5899963378906,286.3616943359375,292.5874938964844,297.1492919921875,285.1600341796875,1.0,0.4011062085628509,1.0,1.0,0.0,1.0,-2.078121900558472,2.0781185626983643,3.479978204268264e-06,1.6059575080871582,0.9228931069374084,0.9228931069374084,0.0,81.24449157714844,42.0,15669.1396484375,-0.0,799.617919921875,1.0,283.1499938964844,284.5508728027344,289.220458984375,290.3055419921875,293.1499938964844,293.1499938964844,283.1499938964844,18451.556640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143715381622314,1.0,0.0,0.0,2.6868820190429688,2.68689489364624,4.817154035663407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.3740234375,0.0,605.7645874023438,1895.4371337890625,0.0,1011.7279052734376,0.6699440479278564,1.0,0.0,3.0,1.0,0.0
12127740,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9990000128746032,0.5130805373191833,0.3870052993297577,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.763392448425293,0.1900868564844131,0.1813034117221832,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.8179970383644104,0.2332376390695572,0.1643784344196319,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.703559160232544,0.1469843536615371,0.140652135014534,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7505995035171509,0.1798905581235885,0.8166194558143616,285.1002502441406,285.9179992675781,292.6833190917969,286.387451171875,292.6807556152344,297.1945495605469,285.0971374511719,1.0,0.3865273296833038,1.0,1.0,0.0,1.0,-2.0285348892211914,2.028531551361084,3.3171879749716027e-06,1.5671489238739014,0.9119253754615784,0.9119253754615784,0.0,71.81853485107422,45.0,15601.7236328125,-0.0,724.3544921875,1.0,283.1499938964844,284.47320556640625,289.2851257324219,290.3497314453125,293.1499938964844,293.1499938964844,283.1499938964844,20925.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932483077049255,1.0,0.0,0.0,2.82797646522522,2.827990770339966,5.336357844498707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.63427734375,0.0,709.1091918945312,1895.4371337890625,0.0,891.90283203125,0.7049286365509033,1.0,0.0,3.0,1.0,0.0
12127800,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9990000128746032,0.5130805373191833,0.3870052993297577,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.763392448425293,0.1900868564844131,0.1813034117221832,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.8179970383644104,0.2332376390695572,0.1643784344196319,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.703559160232544,0.1469843536615371,0.140652135014534,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7505995035171509,0.1798905581235885,0.8166194558143616,285.1002502441406,285.9179992675781,292.6833190917969,286.387451171875,292.6807556152344,297.1945495605469,285.0971374511719,1.0,0.3865273296833038,1.0,1.0,0.0,1.0,-2.0285348892211914,2.028531551361084,3.3171879749716027e-06,1.5671489238739014,0.9119253754615784,0.9119253754615784,0.0,71.81853485107422,45.0,15601.7236328125,-0.0,724.3544921875,1.0,283.1499938964844,284.47320556640625,289.2851257324219,290.3497314453125,293.1499938964844,293.1499938964844,283.1499938964844,20925.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932483077049255,1.0,0.0,0.0,2.82797646522522,2.827990770339966,5.336357844498707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.63427734375,0.0,709.1091918945312,1895.4371337890625,0.0,891.90283203125,0.7049286365509033,1.0,0.0,3.0,1.0,0.0
12127860,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.5254316329956055,0.3606431484222412,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7836475372314453,0.1918506175279617,0.1825826615095138,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8352624773979187,0.2328028827905655,0.1637971699237823,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7220211029052734,0.1484441012144088,0.1416544467210769,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7674952149391174,0.1798862218856811,0.8144440650939941,285.0611267089844,285.8838806152344,292.77667236328125,286.41278076171875,292.7740478515625,297.25372314453125,285.05975341796875,1.0,0.376834511756897,1.0,1.0,0.0,1.0,-1.996286153793335,1.996282935142517,3.213174750271719e-06,1.5416308641433716,0.9010629653930664,0.9010629653930664,0.0,65.12557220458984,48.0,15596.7099609375,-0.0,675.279052734375,1.0,283.1499938964844,284.4241638183594,289.364013671875,290.4252319335937,293.1499938964844,293.1499938964844,283.1499938964844,23041.931640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835866332054138,1.0,0.0,0.0,2.930869579315185,2.930885076522827,5.731738497161132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.123291015625,0.0,792.7586669921875,1895.4371337890625,0.0,841.4848022460938,0.7307718396186829,1.0,0.0,3.0,1.0,0.0
12127920,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.5254316329956055,0.3606431484222412,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7836475372314453,0.1918506175279617,0.1825826615095138,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8352624773979187,0.2328028827905655,0.1637971699237823,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7220211029052734,0.1484441012144088,0.1416544467210769,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7674952149391174,0.1798862218856811,0.8144440650939941,285.0611267089844,285.8838806152344,292.77667236328125,286.41278076171875,292.7740478515625,297.25372314453125,285.05975341796875,1.0,0.376834511756897,1.0,1.0,0.0,1.0,-1.996286153793335,1.996282935142517,3.213174750271719e-06,1.5416308641433716,0.9010629653930664,0.9010629653930664,0.0,65.12557220458984,48.0,15596.7099609375,-0.0,675.279052734375,1.0,283.1499938964844,284.4241638183594,289.364013671875,290.4252319335937,293.1499938964844,293.1499938964844,283.1499938964844,23041.931640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835866332054138,1.0,0.0,0.0,2.930869579315185,2.930885076522827,5.731738497161132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.123291015625,0.0,792.7586669921875,1895.4371337890625,0.0,841.4848022460938,0.7307718396186829,1.0,0.0,3.0,1.0,0.0
12127980,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.5376708507537842,0.3413209915161133,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8014060854911804,0.194138765335083,0.1844690144062042,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.849706768989563,0.2328662723302841,0.1636430621147155,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7369369268417358,0.1503930836915969,0.1432301998138427,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7824878692626953,0.1805940866470337,0.8161469101905823,285.0434265136719,285.84600830078125,292.8699951171875,286.4377136230469,292.86737060546875,297.3141784667969,285.0430908203125,1.0,0.3707315921783447,1.0,1.0,0.0,1.0,-1.9790904521942136,1.979087233543396,3.15865463562659e-06,1.5281574726104736,0.8906393051147461,0.8906393051147461,0.0,60.66313552856445,51.0,15670.2177734375,-0.0,646.6924438476562,1.0,283.1499938964844,284.3968200683594,289.4297790527344,290.4984130859375,293.1499938964844,293.1499938964844,283.1499938964844,24864.541015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823312997817993,1.0,0.0,0.0,3.006211042404175,3.0062272548675537,6.030207373441954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.876708984375,0.0,859.3177490234375,1895.4371337890625,0.0,835.135009765625,0.7440266013145447,1.0,0.0,3.0,1.0,0.0
12128040,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.5376708507537842,0.3413209915161133,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8014060854911804,0.194138765335083,0.1844690144062042,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.849706768989563,0.2328662723302841,0.1636430621147155,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7369369268417358,0.1503930836915969,0.1432301998138427,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7824878692626953,0.1805940866470337,0.8161469101905823,285.0434265136719,285.84600830078125,292.8699951171875,286.4377136230469,292.86737060546875,297.3141784667969,285.0430908203125,1.0,0.3707315921783447,1.0,1.0,0.0,1.0,-1.9790904521942136,1.979087233543396,3.15865463562659e-06,1.5281574726104736,0.8906393051147461,0.8906393051147461,0.0,60.66313552856445,51.0,15670.2177734375,-0.0,646.6924438476562,1.0,283.1499938964844,284.3968200683594,289.4297790527344,290.4984130859375,293.1499938964844,293.1499938964844,283.1499938964844,24864.541015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823312997817993,1.0,0.0,0.0,3.006211042404175,3.0062272548675537,6.030207373441954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.876708984375,0.0,859.3177490234375,1895.4371337890625,0.0,835.135009765625,0.7440266013145447,1.0,0.0,3.0,1.0,0.0
12128100,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.5436018109321594,0.3338056206703186,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8091515302658081,0.195446029305458,0.1855923235416412,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8559503555297852,0.2330579757690429,0.163694754242897,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7436206340789795,0.151516780257225,0.1441859900951385,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7891032695770264,0.1811437159776687,0.8180455565452576,285.0477600097656,285.8133239746094,292.9166564941406,286.45001220703125,292.9140319824219,297.3425598144531,285.0484924316406,1.0,0.3687880337238312,1.0,1.0,0.0,1.0,-1.974900484085083,1.9748972654342647,3.145513346680673e-06,1.5249184370040894,0.8859012126922607,0.8859012126922607,0.0,59.05379867553711,51.0,15707.2607421875,-0.0,638.0421142578125,1.0,283.1499938964844,284.400146484375,289.4542236328125,290.5270080566406,293.1499938964844,293.1499938964844,283.1499938964844,25118.685546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834032297134399,1.0,0.0,0.0,3.002089023590088,3.002105474472046,6.013682423144928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.14208984375,0.0,857.771240234375,1895.4371337890625,0.0,840.5542602539062,0.7458742260932922,1.0,0.0,3.0,1.0,0.0
