time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128160,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9990000128746032,0.549401044845581,0.3275519609451294,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8158730268478394,0.196852445602417,0.186825230717659,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8615149855613708,0.2333496659994125,0.1638277024030685,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7498318552970886,0.1527292728424072,0.1452416777610778,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7950656414031982,0.1818006187677383,0.8205209374427795,285.0546875,285.8044128417969,292.9633483886719,286.46221923828125,292.960693359375,297.3693542480469,285.0556945800781,1.0,0.3674820959568023,1.0,1.0,0.0,1.0,-1.973267912864685,1.9732648134231567,3.140437456750078e-06,1.5236808061599731,0.8811419606208801,0.8811419606208801,0.0,57.78786849975586,69.0,15768.7470703125,-0.0,632.534912109375,1.0,283.1499938964844,284.404541015625,289.4743957519531,290.55255126953125,293.1499938964844,293.1499938964844,283.1499938964844,25416.54296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850548148155212,1.0,0.0,0.0,3.00227952003479,3.002295970916748,6.01444526182604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.799560546875,0.0,859.7479858398438,1895.4371337890625,0.0,848.96923828125,0.7432289719581604,1.0,0.0,3.0,1.0,0.0
12128220,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.5589649081230164,0.3326424360275268,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8158349394798279,0.1999552100896835,0.1897008717060089,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8581342697143555,0.2342297285795211,0.1643991321325302,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7502144575119019,0.155411884188652,0.1477340012788772,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7931416034698486,0.1833827495574951,0.8274122476577759,285.0922241210937,285.7590637207031,293.0566711425781,286.4862976074219,293.0540466308594,297.40997314453125,285.09521484375,1.0,0.3723878264427185,1.0,1.0,0.0,1.0,-1.9947649240493768,1.99476170539856,3.2082405141409254e-06,1.5403785705566406,0.8729228973388672,0.8729228973388672,0.0,59.33179473876953,87.0,16025.0498046875,-0.0,654.4042358398438,1.0,283.1499938964844,284.4400329589844,289.506591796875,290.5979919433594,293.1499938964844,293.1499938964844,283.1499938964844,25303.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589163601398468,1.0,0.0,0.0,2.962053298950196,2.962069272994995,5.854354867551592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.8017578125,0.0,829.0709228515625,1895.4371337890625,0.0,870.2499389648438,0.7336578965187073,1.0,0.0,3.0,1.0,0.0
12128280,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.5589649081230164,0.3326424360275268,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8158349394798279,0.1999552100896835,0.1897008717060089,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8581342697143555,0.2342297285795211,0.1643991321325302,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7502144575119019,0.155411884188652,0.1477340012788772,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7931416034698486,0.1833827495574951,0.8274122476577759,285.0922241210937,285.7590637207031,293.0566711425781,286.4862976074219,293.0540466308594,297.40997314453125,285.09521484375,1.0,0.3723878264427185,1.0,1.0,0.0,1.0,-1.9947649240493768,1.99476170539856,3.2082405141409254e-06,1.5403785705566406,0.8729228973388672,0.8729228973388672,0.0,59.33179473876953,87.0,16025.0498046875,-0.0,654.4042358398438,1.0,283.1499938964844,284.4400329589844,289.506591796875,290.5979919433594,293.1499938964844,293.1499938964844,283.1499938964844,25303.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589163601398468,1.0,0.0,0.0,2.962053298950196,2.962069272994995,5.854354867551592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.8017578125,0.0,829.0709228515625,1895.4371337890625,0.0,870.2499389648438,0.7336578965187073,1.0,0.0,3.0,1.0,0.0
12128340,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9990000128746032,0.563980758190155,0.3535703420639038,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8041795492172241,0.203379139304161,0.1930272430181503,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.8429229855537415,0.2354488521814346,0.1653143316507339,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7404149174690247,0.1583671867847442,0.1506330370903015,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7794768214225769,0.1851392984390258,0.8359364867210388,285.15435791015625,285.7099914550781,293.1499938964844,286.50994873046875,293.1474609375,297.4208068847656,285.1585388183594,1.0,0.3833881914615631,1.0,1.0,0.0,1.0,-2.0386972427368164,2.038693904876709,3.349647613504203e-06,1.574740290641785,0.8663769364356995,0.8663769364356995,0.0,64.73792266845703,105.0,16426.2109375,-0.0,708.2425537109375,1.0,283.1499938964844,284.4983215332031,289.53887939453125,290.650634765625,293.1499938964844,293.1499938964844,283.1499938964844,24750.8203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948716402053833,1.0,0.0,0.0,2.902050495147705,2.9020659923553467,5.619572789328231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.436767578125,0.0,782.4508056640625,1895.4371337890625,0.0,900.647216796875,0.7192215919494629,1.0,0.0,3.0,1.0,0.0
12128400,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9990000128746032,0.563980758190155,0.3535703420639038,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8041795492172241,0.203379139304161,0.1930272430181503,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.8429229855537415,0.2354488521814346,0.1653143316507339,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7404149174690247,0.1583671867847442,0.1506330370903015,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7794768214225769,0.1851392984390258,0.8359364867210388,285.15435791015625,285.7099914550781,293.1499938964844,286.50994873046875,293.1474609375,297.4208068847656,285.1585388183594,1.0,0.3833881914615631,1.0,1.0,0.0,1.0,-2.0386972427368164,2.038693904876709,3.349647613504203e-06,1.574740290641785,0.8663769364356995,0.8663769364356995,0.0,64.73792266845703,105.0,16426.2109375,-0.0,708.2425537109375,1.0,283.1499938964844,284.4983215332031,289.53887939453125,290.650634765625,293.1499938964844,293.1499938964844,283.1499938964844,24750.8203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948716402053833,1.0,0.0,0.0,2.902050495147705,2.9020659923553467,5.619572789328231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.436767578125,0.0,782.4508056640625,1895.4371337890625,0.0,900.647216796875,0.7192215919494629,1.0,0.0,3.0,1.0,0.0
12128460,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.9990000128746032,0.564215362071991,0.3862529098987579,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.784991979598999,0.2067199647426605,0.1965304613113403,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.8216063380241394,0.2366139441728592,0.1663771718740463,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.7248907089233398,0.1611834615468979,0.1536594778299331,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.7592655420303345,0.1865913271903991,0.8443694114685059,285.2337951660156,285.65313720703125,293.24853515625,286.5373840332031,293.24578857421875,297.401611328125,285.2387390136719,1.0,0.3988961279392242,1.0,1.0,0.0,1.0,-2.097186803817749,2.0971832275390625,3.5430871321295854e-06,1.620497226715088,0.861800491809845,0.861800491809845,0.0,73.4826889038086,108.0,16926.958984375,-0.0,788.8072509765625,1.0,283.1499938964844,284.57244873046875,289.5746765136719,290.7128601074219,293.1499938964844,293.1499938964844,283.1499938964844,23916.04296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023495197296143,1.0,0.0,0.0,2.832909345626831,2.8329243659973145,5.354990548767091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.64794921875,0.0,729.7665405273438,1895.4371337890625,0.0,941.9620971679688,0.702434241771698,1.0,0.0,3.0,1.0,0.0
12128520,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.9990000128746032,0.564215362071991,0.3862529098987579,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.784991979598999,0.2067199647426605,0.1965304613113403,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.8216063380241394,0.2366139441728592,0.1663771718740463,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.7248907089233398,0.1611834615468979,0.1536594778299331,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.7592655420303345,0.1865913271903991,0.8443694114685059,285.2337951660156,285.65313720703125,293.24853515625,286.5373840332031,293.24578857421875,297.401611328125,285.2387390136719,1.0,0.3988961279392242,1.0,1.0,0.0,1.0,-2.097186803817749,2.0971832275390625,3.5430871321295854e-06,1.620497226715088,0.861800491809845,0.861800491809845,0.0,73.4826889038086,108.0,16926.958984375,-0.0,788.8072509765625,1.0,283.1499938964844,284.57244873046875,289.5746765136719,290.7128601074219,293.1499938964844,293.1499938964844,283.1499938964844,23916.04296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023495197296143,1.0,0.0,0.0,2.832909345626831,2.8329243659973145,5.354990548767091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.64794921875,0.0,729.7665405273438,1895.4371337890625,0.0,941.9620971679688,0.702434241771698,1.0,0.0,3.0,1.0,0.0
12128580,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.9990000128746032,0.5612753629684448,0.414562851190567,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160400390625,0.7705371379852295,0.2097363471984863,0.1997055858373642,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.8042948246002197,0.2375101447105407,0.1672331541776657,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.7125629782676697,0.1636014878749847,0.1562911123037338,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.7438403367996216,0.1875002831220626,0.8502227067947388,285.3170471191406,285.5843505859375,293.3570556640625,286.5723876953125,293.3541259765625,297.3648986816406,285.32147216796875,1.0,0.4117242693901062,1.0,1.0,0.0,1.0,-2.1462342739105225,2.146230459213257,3.7102208807482384e-06,1.6591001749038696,0.8593668341636658,0.8593668341636658,0.0,81.57587432861328,111.0,17385.185546875,-0.0,862.3828735351562,1.0,283.1499938964844,284.6493530273437,289.6148681640625,290.7807922363281,293.1499938964844,293.1499938964844,283.1499938964844,22904.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109168529510498,1.0,0.0,0.0,2.761393547058105,2.7614076137542725,5.088033390165947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.171630859375,0.0,676.907470703125,1895.4371337890625,0.0,991.271240234375,0.6848906874656677,1.0,0.0,3.0,1.0,0.0
12128640,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.9990000128746032,0.5612753629684448,0.414562851190567,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160400390625,0.7705371379852295,0.2097363471984863,0.1997055858373642,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.8042948246002197,0.2375101447105407,0.1672331541776657,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.7125629782676697,0.1636014878749847,0.1562911123037338,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.7438403367996216,0.1875002831220626,0.8502227067947388,285.3170471191406,285.5843505859375,293.3570556640625,286.5723876953125,293.3541259765625,297.3648986816406,285.32147216796875,1.0,0.4117242693901062,1.0,1.0,0.0,1.0,-2.1462342739105225,2.146230459213257,3.7102208807482384e-06,1.6591001749038696,0.8593668341636658,0.8593668341636658,0.0,81.57587432861328,111.0,17385.185546875,-0.0,862.3828735351562,1.0,283.1499938964844,284.6493530273437,289.6148681640625,290.7807922363281,293.1499938964844,293.1499938964844,283.1499938964844,22904.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109168529510498,1.0,0.0,0.0,2.761393547058105,2.7614076137542725,5.088033390165947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.171630859375,0.0,676.907470703125,1895.4371337890625,0.0,991.271240234375,0.6848906874656677,1.0,0.0,3.0,1.0,0.0
12128700,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.9990000128746032,0.5595943927764893,0.4267946183681488,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.7649863958358765,0.2111800909042358,0.2012034058570861,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.7969326376914978,0.2379137873649597,0.1676093786954879,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.7073370218276978,0.1647184491157531,0.1574907898902893,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.7377133965492249,0.1878407746553421,0.8524520397186279,285.3595275878906,285.53814697265625,293.4148254394531,286.5924987792969,293.4117736816406,297.3474426269531,285.3642578125,1.0,0.4173779785633087,1.0,1.0,0.0,1.0,-2.167297601699829,2.1672937870025635,3.7831744066352258e-06,1.6756190061569214,0.8590607643127441,0.8590607643127441,0.0,85.2257080078125,111.0,17585.423828125,-0.0,895.5830078125,1.0,283.1499938964844,284.6903686523437,289.63482666015625,290.81304931640625,293.1499938964844,293.1499938964844,283.1499938964844,22234.619140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151596903800964,1.0,0.0,0.0,2.7180376052856445,2.7180514335632324,4.929515853291377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.8662109375,0.0,645.7623901367188,1895.4371337890625,0.0,1016.4403686523438,0.6769710779190063,1.0,0.0,3.0,1.0,0.0
12128760,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.9990000128746032,0.5578924417495728,0.4379724264144897,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.7602916955947876,0.2126029729843139,0.2026684731245041,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.7904757261276245,0.2383081465959549,0.1679703593254089,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.7027231454849243,0.1657974272966385,0.1586406230926513,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.7323620915412903,0.1881425082683563,0.8544226288795471,285.39794921875,285.503662109375,293.47479248046875,286.6142883300781,293.4716796875,297.33160400390625,285.4022216796875,1.0,0.4225877523422241,1.0,1.0,0.0,1.0,-2.18666672706604,2.1866629123687744,3.850880602840334e-06,1.6907776594161987,0.8591358065605164,0.8591358065605164,0.0,88.64710998535156,114.0,17796.341796875,-0.0,926.8789672851562,1.0,283.1499938964844,284.7249755859375,289.6556091308594,290.8465881347656,293.1499938964844,293.1499938964844,283.1499938964844,21792.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192417144775391,1.0,0.0,0.0,2.6913535594940186,2.691366910934448,4.833200932807813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.84521484375,0.0,626.8886108398438,1895.4371337890625,0.0,1041.1136474609375,0.6675140261650085,1.0,0.0,3.0,1.0,0.0
12128820,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.9990000128746032,0.5545634627342224,0.4575833678245544,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7529592514038086,0.2154294401407241,0.2055432200431823,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.7798283100128174,0.2391056418418884,0.168672502040863,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.6952769756317139,0.167888730764389,0.1608392596244812,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.7234346866607666,0.1886966228485107,0.8579287528991699,285.4783630371094,285.4111022949219,293.60107421875,286.6625061035156,293.5978088378906,297.3053894042969,285.4825134277344,1.0,0.4318913519382477,1.0,1.0,0.0,1.0,-2.221374273300171,2.221370220184326,3.973597358708503e-06,1.717813491821289,0.8612669706344604,0.8612669706344604,0.0,94.85964965820312,102.0,18183.494140625,-0.0,984.5414428710938,1.0,283.1499938964844,284.8001708984375,289.69903564453125,290.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,20621.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265464425086975,1.0,0.0,0.0,2.624919414520264,2.624932289123535,4.597537781592109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.353515625,0.0,581.0186157226562,1895.4371337890625,0.0,1086.365234375,0.6508147716522217,1.0,0.0,3.0,1.0,0.0
12128880,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.9990000128746032,0.5545634627342224,0.4575833678245544,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7529592514038086,0.2154294401407241,0.2055432200431823,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.7798283100128174,0.2391056418418884,0.168672502040863,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.6952769756317139,0.167888730764389,0.1608392596244812,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.7234346866607666,0.1886966228485107,0.8579287528991699,285.4783630371094,285.4111022949219,293.60107421875,286.6625061035156,293.5978088378906,297.3053894042969,285.4825134277344,1.0,0.4318913519382477,1.0,1.0,0.0,1.0,-2.221374273300171,2.221370220184326,3.973597358708503e-06,1.717813491821289,0.8612669706344604,0.8612669706344604,0.0,94.85964965820312,102.0,18183.494140625,-0.0,984.5414428710938,1.0,283.1499938964844,284.8001708984375,289.69903564453125,290.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,20621.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265464425086975,1.0,0.0,0.0,2.624919414520264,2.624932289123535,4.597537781592109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.353515625,0.0,581.0186157226562,1895.4371337890625,0.0,1086.365234375,0.6508147716522217,1.0,0.0,3.0,1.0,0.0
12128940,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.9990000128746032,0.5527850389480591,0.4617047011852264,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.7539615035057068,0.2182521373033523,0.2082493156194687,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.7783893942832947,0.2399256229400634,0.1692710369825363,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.696075975894928,0.1699193269014358,0.1628128737211227,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.722125232219696,0.1892683058977127,0.8606418371200562,285.550048828125,285.3067321777344,293.7351989746094,286.7164001464844,293.73175048828125,297.284912109375,285.5531616210937,1.0,0.434414654970169,1.0,1.0,0.0,1.0,-2.2359445095062256,2.235940456390381,4.0258955777972005e-06,1.7292613983154297,0.8657670617103577,0.8657670617103577,0.0,96.41481018066406,90.0,18459.169921875,-0.0,1005.2225341796876,1.0,283.1499938964844,284.8669738769531,289.7467041015625,290.9789733886719,293.1499938964844,293.1499938964844,283.1499938964844,19426.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326286792755127,1.0,0.0,0.0,2.563107967376709,2.563120126724243,4.3835618157572753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.787109375,0.0,539.6951293945312,1895.4371337890625,0.0,1125.0936279296875,0.6380510330200195,1.0,0.0,3.0,1.0,0.0
12129000,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.9990000128746032,0.5527850389480591,0.4617047011852264,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.7539615035057068,0.2182521373033523,0.2082493156194687,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.7783893942832947,0.2399256229400634,0.1692710369825363,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.696075975894928,0.1699193269014358,0.1628128737211227,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.722125232219696,0.1892683058977127,0.8606418371200562,285.550048828125,285.3067321777344,293.7351989746094,286.7164001464844,293.73175048828125,297.284912109375,285.5531616210937,1.0,0.434414654970169,1.0,1.0,0.0,1.0,-2.2359445095062256,2.235940456390381,4.0258955777972005e-06,1.7292613983154297,0.8657670617103577,0.8657670617103577,0.0,96.41481018066406,90.0,18459.169921875,-0.0,1005.2225341796876,1.0,283.1499938964844,284.8669738769531,289.7467041015625,290.9789733886719,293.1499938964844,293.1499938964844,283.1499938964844,19426.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326286792755127,1.0,0.0,0.0,2.563107967376709,2.563120126724243,4.3835618157572753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.787109375,0.0,539.6951293945312,1895.4371337890625,0.0,1125.0936279296875,0.6380510330200195,1.0,0.0,3.0,1.0,0.0
12129060,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.9990000128746032,0.5547388792037964,0.4535630345344543,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.7614327073097229,0.2210945039987564,0.2108398526906967,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59686279296875,0.783957839012146,0.240780234336853,0.1697968393564224,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963439941406,0.7032466530799866,0.1719381064176559,0.1646344512701034,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.7267395853996277,0.1898975670337677,0.8629907369613647,285.59722900390625,285.1907653808594,293.8764038085937,286.7753601074219,293.872802734375,297.2882385253906,285.5992736816406,1.0,0.4322516024112701,1.0,1.0,0.0,1.0,-2.2349276542663574,2.2349236011505127,4.022273060400039e-06,1.728485345840454,0.8723258376121521,0.8723258376121521,0.0,94.17697143554688,78.0,18679.345703125,-0.0,995.6598510742188,1.0,283.1499938964844,284.9070739746094,289.7982177734375,291.0453186035156,293.1499938964844,293.1499938964844,283.1499938964844,18703.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372151970863342,1.0,0.0,0.0,2.537196397781372,2.537208080291748,4.295378914775938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.0869140625,0.0,521.7647094726562,1895.4371337890625,0.0,1154.9134521484375,0.6313475966453552,1.0,0.0,3.0,1.0,0.0
12129120,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.9990000128746032,0.5547388792037964,0.4535630345344543,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.7614327073097229,0.2210945039987564,0.2108398526906967,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59686279296875,0.783957839012146,0.240780234336853,0.1697968393564224,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963439941406,0.7032466530799866,0.1719381064176559,0.1646344512701034,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.7267395853996277,0.1898975670337677,0.8629907369613647,285.59722900390625,285.1907653808594,293.8764038085937,286.7753601074219,293.872802734375,297.2882385253906,285.5992736816406,1.0,0.4322516024112701,1.0,1.0,0.0,1.0,-2.2349276542663574,2.2349236011505127,4.022273060400039e-06,1.728485345840454,0.8723258376121521,0.8723258376121521,0.0,94.17697143554688,78.0,18679.345703125,-0.0,995.6598510742188,1.0,283.1499938964844,284.9070739746094,289.7982177734375,291.0453186035156,293.1499938964844,293.1499938964844,283.1499938964844,18703.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372151970863342,1.0,0.0,0.0,2.537196397781372,2.537208080291748,4.295378914775938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.0869140625,0.0,521.7647094726562,1895.4371337890625,0.0,1154.9134521484375,0.6313475966453552,1.0,0.0,3.0,1.0,0.0
12129180,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.9990000128746032,0.5606228113174438,0.4365482032299042,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.7743003368377686,0.2239502072334289,0.2133549302816391,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.7950595021247864,0.2416451722383499,0.1702683568000793,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.715090811252594,0.173942744731903,0.1663555353879928,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.7359150648117065,0.1905631124973297,0.8650950193405151,285.6278076171875,285.0633850097656,294.0240173339844,286.8387756347656,294.0202331542969,297.3128356933594,285.6290283203125,1.0,0.4266362190246582,1.0,1.0,0.0,1.0,-2.22268009185791,2.2226762771606445,3.978719178121537e-06,1.7191027402877808,0.8809323906898499,0.8809323906898499,0.0,89.33421325683594,81.0,18852.30078125,-0.0,964.921142578125,1.0,283.1499938964844,284.9295654296875,289.85418701171875,291.11260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18189.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402813792228699,1.0,0.0,0.0,2.530385971069336,2.530397653579712,4.272350793144142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.3017578125,0.0,515.4264526367188,1895.4371337890625,0.0,1175.1376953125,0.62916100025177,1.0,0.0,3.0,1.0,0.0
12129240,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.9990000128746032,0.5606228113174438,0.4365482032299042,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.7743003368377686,0.2239502072334289,0.2133549302816391,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.7950595021247864,0.2416451722383499,0.1702683568000793,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.715090811252594,0.173942744731903,0.1663555353879928,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.7359150648117065,0.1905631124973297,0.8650950193405151,285.6278076171875,285.0633850097656,294.0240173339844,286.8387756347656,294.0202331542969,297.3128356933594,285.6290283203125,1.0,0.4266362190246582,1.0,1.0,0.0,1.0,-2.22268009185791,2.2226762771606445,3.978719178121537e-06,1.7191027402877808,0.8809323906898499,0.8809323906898499,0.0,89.33421325683594,81.0,18852.30078125,-0.0,964.921142578125,1.0,283.1499938964844,284.9295654296875,289.85418701171875,291.11260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18189.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402813792228699,1.0,0.0,0.0,2.530385971069336,2.530397653579712,4.272350793144142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.3017578125,0.0,515.4264526367188,1895.4371337890625,0.0,1175.1376953125,0.62916100025177,1.0,0.0,3.0,1.0,0.0
12129300,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.9990000128746032,0.5646100640296936,0.4301344454288482,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.7797967791557312,0.225393608212471,0.2146443128585815,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.7995204925537109,0.2420882135629654,0.1705248206853866,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.7197128534317017,0.1749485582113266,0.1672372072935104,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.7396361827850342,0.1909229904413223,0.8663409948348999,285.6404113769531,284.9949951171875,294.1000061035156,286.8719787597656,294.0961303710937,297.3309631347656,285.6419677734375,1.0,0.4250821471214294,1.0,1.0,0.0,1.0,-2.219377994537353,2.219374179840088,3.966781605413416e-06,1.7164335250854492,0.8860427141189575,0.8860427141189575,0.0,87.58643341064453,81.0,18961.0234375,-0.0,955.0218505859376,1.0,283.1499938964844,284.93798828125,289.8842468261719,291.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413426995277405,1.0,0.0,0.0,2.53249454498291,2.532506227493286,4.279474410395778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.9638671875,0.0,515.503662109375,1895.4371337890625,0.0,1182.19140625,0.6293686032295227,1.0,0.0,3.0,1.0,0.0
12129360,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.9990000128746032,0.5685383677482605,0.4255506098270416,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.7842974066734314,0.2268496304750442,0.2159661501646042,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545104980469,0.8029093146324158,0.242541030049324,0.1708028465509414,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.7233573198318481,0.1759565472602844,0.168142557144165,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.742510974407196,0.1913152337074279,0.867805540561676,285.65478515625,284.95001220703125,294.17730712890625,286.90606689453125,294.17340087890625,297.3442077636719,285.6564025878906,1.0,0.4241032898426056,1.0,1.0,0.0,1.0,-2.218637466430664,2.21863341331482,3.964038114645518e-06,1.715794324874878,0.8913863897323608,0.8913863897323608,0.0,86.40000915527344,84.0,19095.095703125,-0.0,949.80322265625,1.0,283.1499938964844,284.947021484375,289.9167175292969,291.1866760253906,293.1499938964844,293.1499938964844,283.1499938964844,17812.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423115730285645,1.0,0.0,0.0,2.5376524925231934,2.5376641750335693,4.296924203117669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.597900390625,0.0,517.3729248046875,1895.4371337890625,0.0,1188.6544189453125,0.6302908062934875,1.0,0.0,3.0,1.0,0.0
12129420,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.9990000128746032,0.5757833123207092,0.4198853671550751,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.7912912964820862,0.2298031449317932,0.2186826914548874,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.8075544834136963,0.2434808909893036,0.17140793800354,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.7288277745246887,0.177977904677391,0.1699938476085662,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.7465981841087341,0.1921728104352951,0.8712797164916992,285.6854858398437,284.95001220703125,294.3356018066406,286.9765930175781,294.3315734863281,297.36737060546875,285.6872863769531,1.0,0.4236242473125458,1.0,1.0,0.0,1.0,-2.222214460372925,2.22221040725708,3.977108008257346e-06,1.7187693119049072,0.9013954401016236,0.9013954401016236,0.0,85.09242248535156,87.0,19409.97265625,-0.0,948.4063720703124,1.0,283.1499938964844,284.965576171875,289.9891662597656,291.2750549316406,293.1499938964844,293.1499938964844,283.1499938964844,17593.77734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447317004203796,1.0,0.0,0.0,2.553043842315674,2.55305552482605,4.349205369180709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.945556640625,0.0,524.567626953125,1895.4371337890625,0.0,1204.8970947265625,0.6364426612854004,1.0,0.0,3.0,1.0,0.0
12129480,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.9990000128746032,0.5757833123207092,0.4198853671550751,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.7912912964820862,0.2298031449317932,0.2186826914548874,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.8075544834136963,0.2434808909893036,0.17140793800354,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.7288277745246887,0.177977904677391,0.1699938476085662,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.7465981841087341,0.1921728104352951,0.8712797164916992,285.6854858398437,284.95001220703125,294.3356018066406,286.9765930175781,294.3315734863281,297.36737060546875,285.6872863769531,1.0,0.4236242473125458,1.0,1.0,0.0,1.0,-2.222214460372925,2.22221040725708,3.977108008257346e-06,1.7187693119049072,0.9013954401016236,0.9013954401016236,0.0,85.09242248535156,87.0,19409.97265625,-0.0,948.4063720703124,1.0,283.1499938964844,284.965576171875,289.9891662597656,291.2750549316406,293.1499938964844,293.1499938964844,283.1499938964844,17593.77734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447317004203796,1.0,0.0,0.0,2.553043842315674,2.55305552482605,4.349205369180709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.945556640625,0.0,524.567626953125,1895.4371337890625,0.0,1204.8970947265625,0.6364426612854004,1.0,0.0,3.0,1.0,0.0
12129540,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.9990000128746032,0.5820144414901733,0.4180493354797363,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7959384322166443,0.2327836155891418,0.2214725464582443,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.8097469806671143,0.24442720413208,0.1720552146434784,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046203613281,0.732290506362915,0.17998006939888,0.1718740761280059,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046813964844,0.7486875057220459,0.1930470019578933,0.8751219511032104,285.70513916015625,284.95001220703125,294.4981384277344,287.0498046875,294.4940185546875,297.38360595703125,285.7065734863281,1.0,0.4246885478496551,1.0,1.0,0.0,1.0,-2.231008052825928,2.231003999710083,4.0087688830681145e-06,1.7257521152496338,0.9115859866142272,0.9115859866142272,0.0,84.89990234375,90.0,19815.78125,-0.0,956.4275512695312,1.0,283.1499938964844,284.9669494628906,290.0703125,291.3789367675781,293.1499938964844,293.1499938964844,283.1499938964844,17902.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488115191459656,1.0,0.0,0.0,2.605865955352783,2.6058781147003174,4.531035528998473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.40966796875,0.0,555.5281372070312,1895.4371337890625,0.0,1232.5933837890625,0.6491690874099731,1.0,0.0,3.0,1.0,0.0
12129600,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.9990000128746032,0.5820144414901733,0.4180493354797363,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7959384322166443,0.2327836155891418,0.2214725464582443,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.8097469806671143,0.24442720413208,0.1720552146434784,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046203613281,0.732290506362915,0.17998006939888,0.1718740761280059,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046813964844,0.7486875057220459,0.1930470019578933,0.8751219511032104,285.70513916015625,284.95001220703125,294.4981384277344,287.0498046875,294.4940185546875,297.38360595703125,285.7065734863281,1.0,0.4246885478496551,1.0,1.0,0.0,1.0,-2.231008052825928,2.231003999710083,4.0087688830681145e-06,1.7257521152496338,0.9115859866142272,0.9115859866142272,0.0,84.89990234375,90.0,19815.78125,-0.0,956.4275512695312,1.0,283.1499938964844,284.9669494628906,290.0703125,291.3789367675781,293.1499938964844,293.1499938964844,283.1499938964844,17902.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488115191459656,1.0,0.0,0.0,2.605865955352783,2.6058781147003174,4.531035528998473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.40966796875,0.0,555.5281372070312,1895.4371337890625,0.0,1232.5933837890625,0.6491690874099731,1.0,0.0,3.0,1.0,0.0
12129660,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.9990000128746032,0.5872557163238525,0.4192113280296325,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.7986434698104858,0.2357634305953979,0.2242948859930038,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.810020923614502,0.245350643992424,0.1727106869220733,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.7341110110282898,0.1819365173578262,0.1737445741891861,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.7490631937980652,0.1938711404800415,0.8789345622062683,285.71929931640625,284.95001220703125,294.66424560546875,287.1250915527344,294.6600646972656,297.392822265625,285.72052001953125,1.0,0.4268834292888641,1.0,1.0,0.0,1.0,-2.243405342102051,2.243401288986206,4.053675638715504e-06,1.7356215715408323,0.9219256043434144,0.9219256043434144,0.0,85.56266021728516,93.0,20274.474609375,-0.0,971.3961791992188,1.0,283.1499938964844,284.9599304199219,290.1544189453125,291.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,18476.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547258496284485,1.0,0.0,0.0,2.677344560623169,2.6773571968078613,4.78301615203236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.08935546875,0.0,600.19384765625,1895.4371337890625,0.0,1273.4315185546875,0.666405975818634,1.0,0.0,3.0,1.0,0.0
12129720,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7194519042969,0.9990000128746032,0.5872557163238525,0.4192113280296325,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.7986434698104858,0.2357634305953979,0.2242948859930038,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.810020923614502,0.245350643992424,0.1727106869220733,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.7341110110282898,0.1819365173578262,0.1737445741891861,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.7490631937980652,0.1938711404800415,0.8789345622062683,285.71929931640625,284.95001220703125,294.66424560546875,287.1250915527344,294.6600646972656,297.392822265625,285.72052001953125,1.0,0.4268834292888641,1.0,1.0,0.0,1.0,-2.243405342102051,2.243401288986206,4.053675638715504e-06,1.7356215715408323,0.9219256043434144,0.9219256043434144,0.0,85.56266021728516,93.0,20274.474609375,-0.0,971.3961791992188,1.0,283.1499938964844,284.9599304199219,290.1544189453125,291.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,18476.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547258496284485,1.0,0.0,0.0,2.677344560623169,2.6773571968078613,4.78301615203236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.08935546875,0.0,600.19384765625,1895.4371337890625,0.0,1273.4315185546875,0.666405975818634,1.0,0.0,3.0,1.0,0.0
12129780,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.9990000128746032,0.5916320085525513,0.4226643443107605,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.7998428344726562,0.2387370765209198,0.2271340191364288,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.8088385462760925,0.2462501227855682,0.1733655333518982,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.7346444129943848,0.183839663863182,0.1755881011486053,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.7480821013450623,0.1946216821670532,0.8825410008430481,285.7308044433594,284.95001220703125,294.83319091796875,287.20184326171875,294.8289794921875,297.3962097167969,285.7319030761719,1.0,0.4298955798149109,1.0,1.0,0.0,1.0,-2.2582950592041016,2.2582907676696777,4.10772736358922e-06,1.7473396062850952,0.9323984980583192,0.9323984980583192,0.0,86.87196350097656,96.0,20770.728515625,-0.0,991.5422973632812,1.0,283.1499938964844,284.9483642578125,290.2379150390625,291.6041564941406,293.1499938964844,293.1499938964844,283.1499938964844,19230.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620131731033325,1.0,0.0,0.0,2.760935544967652,2.76094913482666,5.08634570905997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.474609375,0.0,655.8146362304688,1895.4371337890625,0.0,1324.8411865234375,0.6865635514259338,1.0,0.0,3.0,1.0,0.0
12129840,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.9990000128746032,0.5916320085525513,0.4226643443107605,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.7998428344726562,0.2387370765209198,0.2271340191364288,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.8088385462760925,0.2462501227855682,0.1733655333518982,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.7346444129943848,0.183839663863182,0.1755881011486053,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.7480821013450623,0.1946216821670532,0.8825410008430481,285.7308044433594,284.95001220703125,294.83319091796875,287.20184326171875,294.8289794921875,297.3962097167969,285.7319030761719,1.0,0.4298955798149109,1.0,1.0,0.0,1.0,-2.2582950592041016,2.2582907676696777,4.10772736358922e-06,1.7473396062850952,0.9323984980583192,0.9323984980583192,0.0,86.87196350097656,96.0,20770.728515625,-0.0,991.5422973632812,1.0,283.1499938964844,284.9483642578125,290.2379150390625,291.6041564941406,293.1499938964844,293.1499938964844,283.1499938964844,19230.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620131731033325,1.0,0.0,0.0,2.760935544967652,2.76094913482666,5.08634570905997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.474609375,0.0,655.8146362304688,1895.4371337890625,0.0,1324.8411865234375,0.6865635514259338,1.0,0.0,3.0,1.0,0.0
12129900,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.9990000128746032,0.593536376953125,0.4250567555427551,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8000108599662781,0.2402228862047195,0.2285596281290054,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8078266382217407,0.2466930747032165,0.1736935079097747,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.7345371246337891,0.184771791100502,0.1764985620975494,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.7472001314163208,0.1949686557054519,0.8842520117759705,285.7338562011719,284.95001220703125,294.91851806640625,287.2406005859375,294.914306640625,297.3961486816406,285.7345275878906,1.0,0.4316323101520538,1.0,1.0,0.0,1.0,-2.266423463821411,2.2664194107055664,4.13728594139684e-06,1.753674030303955,0.9376561045646667,0.9376561045646667,0.0,87.71652221679688,96.0,21040.3125,-0.0,1003.14208984375,1.0,283.1499938964844,284.93804931640625,290.279296875,291.662109375,293.1499938964844,293.1499938964844,283.1499938964844,19769.2734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660130620002747,1.0,0.0,0.0,2.813928604125977,2.813942670822144,5.283473001327366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.498046875,0.0,693.1187744140625,1895.4371337890625,0.0,1353.5570068359375,0.6965872049331665,1.0,0.0,3.0,1.0,0.0
12129960,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.9990000128746032,0.595270574092865,0.4278134703636169,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.7999452352523804,0.2417089194059372,0.2299869507551193,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8065798282623291,0.2471322566270828,0.1740197241306305,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.7342253923416138,0.1856913864612579,0.1773992627859115,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411193847656,0.7461069226264954,0.1952973157167434,0.8858898878097534,285.7414245605469,284.95001220703125,295.0042724609375,287.2795104980469,295.00006103515625,297.3951110839844,285.74249267578125,1.0,0.4334903657436371,1.0,1.0,0.0,1.0,-2.2748899459838867,2.274885892868042,4.168149189354153e-06,1.760246515274048,0.9430068135261536,0.9430068135261536,0.0,88.66703796386719,99.0,21293.51171875,-0.0,1015.57861328125,1.0,283.1499938964844,284.93475341796875,290.31964111328125,291.71795654296875,293.1499938964844,293.1499938964844,283.1499938964844,20104.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701043844223022,1.0,0.0,0.0,2.852158308029175,2.852172613143921,5.428009330898931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.83056640625,0.0,720.5545043945312,1895.4371337890625,0.0,1383.2855224609375,0.7085550427436829,1.0,0.0,3.0,1.0,0.0
