time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130020,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.9990000128746032,0.5982856750488281,0.4341690242290497,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.7993008494377136,0.2446865439414978,0.2328557670116424,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.8035581111907959,0.2480013519525528,0.1746737211942672,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7331456542015076,0.1874972581863403,0.1791782975196838,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7434607744216919,0.1959065049886703,0.8889899253845215,285.752197265625,284.95001220703125,295.1767883300781,287.3575439453125,295.1725769042969,297.3907470703125,285.7532653808594,1.0,0.4374911785125732,1.0,1.0,0.0,1.0,-2.292616128921509,2.292611837387085,4.2331225813541096e-06,1.7739864587783811,0.9537582993507384,0.9537582993507384,0.0,90.82460021972656,102.0,21834.919921875,-0.0,1042.5416259765625,1.0,283.1499938964844,284.920654296875,290.399658203125,291.83111572265625,293.1499938964844,293.1499938964844,283.1499938964844,21063.43359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785831451416016,1.0,0.0,0.0,2.9479904174804688,2.9480056762695312,5.798897859676799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.8916015625,0.0,793.1449584960938,1895.4371337890625,0.0,1446.0091552734375,0.731648862361908,1.0,0.0,3.0,1.0,0.0
12130080,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.9990000128746032,0.5982856750488281,0.4341690242290497,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.7993008494377136,0.2446865439414978,0.2328557670116424,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.8035581111907959,0.2480013519525528,0.1746737211942672,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7331456542015076,0.1874972581863403,0.1791782975196838,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7434607744216919,0.1959065049886703,0.8889899253845215,285.752197265625,284.95001220703125,295.1767883300781,287.3575439453125,295.1725769042969,297.3907470703125,285.7532653808594,1.0,0.4374911785125732,1.0,1.0,0.0,1.0,-2.292616128921509,2.292611837387085,4.2331225813541096e-06,1.7739864587783811,0.9537582993507384,0.9537582993507384,0.0,90.82460021972656,102.0,21834.919921875,-0.0,1042.5416259765625,1.0,283.1499938964844,284.920654296875,290.399658203125,291.83111572265625,293.1499938964844,293.1499938964844,283.1499938964844,21063.43359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785831451416016,1.0,0.0,0.0,2.9479904174804688,2.9480056762695312,5.798897859676799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.8916015625,0.0,793.1449584960938,1895.4371337890625,0.0,1446.0091552734375,0.731648862361908,1.0,0.0,3.0,1.0,0.0
12130140,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.9990000128746032,0.6007698774337769,0.4413527846336365,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7981835007667542,0.2476783096790313,0.2357452660799026,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.8000797033309937,0.2488674372434616,0.1753294169902801,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.7316344380378723,0.1892639100551605,0.1809280216693878,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.7403982281684875,0.1964607238769531,0.8918752670288086,285.763671875,284.95001220703125,295.3500061035156,287.4353332519531,295.3457946777344,297.3841552734375,285.7647705078125,1.0,0.4417685270309448,1.0,1.0,0.0,1.0,-2.3110716342926025,2.3110673427581787,4.301384706195677e-06,1.7883206605911257,0.9646674394607544,0.9646674394607544,0.0,93.250732421875,105.0,22388.904296875,0.0,1071.7242431640625,1.0,283.1499938964844,284.90692138671875,290.4783020019531,291.9435729980469,293.1499938964844,293.1499938964844,283.1499938964844,22078.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872155070304871,1.0,0.0,0.0,3.046321392059326,3.046337366104126,6.192196337906353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.47705078125,0.0,872.6076049804688,1895.4371337890625,0.0,1511.357666015625,0.7553359270095825,1.0,0.0,3.0,1.0,0.0
12130200,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.9990000128746032,0.6007698774337769,0.4413527846336365,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7981835007667542,0.2476783096790313,0.2357452660799026,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.8000797033309937,0.2488674372434616,0.1753294169902801,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.7316344380378723,0.1892639100551605,0.1809280216693878,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.7403982281684875,0.1964607238769531,0.8918752670288086,285.763671875,284.95001220703125,295.3500061035156,287.4353332519531,295.3457946777344,297.3841552734375,285.7647705078125,1.0,0.4417685270309448,1.0,1.0,0.0,1.0,-2.3110716342926025,2.3110673427581787,4.301384706195677e-06,1.7883206605911257,0.9646674394607544,0.9646674394607544,0.0,93.250732421875,105.0,22388.904296875,0.0,1071.7242431640625,1.0,283.1499938964844,284.90692138671875,290.4783020019531,291.9435729980469,293.1499938964844,293.1499938964844,283.1499938964844,22078.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872155070304871,1.0,0.0,0.0,3.046321392059326,3.046337366104126,6.192196337906353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.47705078125,0.0,872.6076049804688,1895.4371337890625,0.0,1511.357666015625,0.7553359270095825,1.0,0.0,3.0,1.0,0.0
12130260,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.9990000128746032,0.6027968525886536,0.4490790963172912,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77587890625,0.7967967987060547,0.2506912350654602,0.2386597245931625,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77587890625,0.7963719367980957,0.2497510910034179,0.1759995371103286,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77569580078125,0.7298622727394104,0.1909974962472915,0.1826519817113876,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.737106204032898,0.1969712227582931,0.8945847153663635,285.77606201171875,284.95001220703125,295.5232238769531,287.5123291015625,295.5190734863281,297.3760986328125,285.7772216796875,1.0,0.446227878332138,1.0,1.0,0.0,1.0,-2.329984426498413,2.32997989654541,4.372000603325432e-06,1.803045868873596,0.975748598575592,0.975748598575592,0.0,95.87250518798828,108.0,22951.142578125,0.0,1102.60791015625,1.0,283.1499938964844,284.8940734863281,290.5555725097656,292.05523681640625,293.1499938964844,293.1499938964844,283.1499938964844,23132.43359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958951950073242,1.0,0.0,0.0,3.1457316875457764,3.145748853683472,6.602929829568893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.431640625,0.0,958.2042846679688,1895.4371337890625,0.0,1578.5103759765625,0.7792748212814331,1.0,0.0,3.0,1.0,0.0
12130320,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.9990000128746032,0.6027968525886536,0.4490790963172912,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77587890625,0.7967967987060547,0.2506912350654602,0.2386597245931625,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77587890625,0.7963719367980957,0.2497510910034179,0.1759995371103286,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77569580078125,0.7298622727394104,0.1909974962472915,0.1826519817113876,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.737106204032898,0.1969712227582931,0.8945847153663635,285.77606201171875,284.95001220703125,295.5232238769531,287.5123291015625,295.5190734863281,297.3760986328125,285.7772216796875,1.0,0.446227878332138,1.0,1.0,0.0,1.0,-2.329984426498413,2.32997989654541,4.372000603325432e-06,1.803045868873596,0.975748598575592,0.975748598575592,0.0,95.87250518798828,108.0,22951.142578125,0.0,1102.60791015625,1.0,283.1499938964844,284.8940734863281,290.5555725097656,292.05523681640625,293.1499938964844,293.1499938964844,283.1499938964844,23132.43359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958951950073242,1.0,0.0,0.0,3.1457316875457764,3.145748853683472,6.602929829568893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.431640625,0.0,958.2042846679688,1895.4371337890625,0.0,1578.5103759765625,0.7792748212814331,1.0,0.0,3.0,1.0,0.0
12130380,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.9990000128746032,0.6044234037399292,0.4571389853954315,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.7952855229377747,0.2537310719490051,0.2416030168533325,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.7925881147384644,0.2506595849990845,0.1766897141933441,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.7279477119445801,0.1927017420530319,0.1843524426221847,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.7337122559547424,0.1974476277828216,0.8971548676490784,285.7894897460937,284.95001220703125,295.6957092285156,287.5879821777344,295.6916198730469,297.3671569824219,285.7906494140625,1.0,0.450800746679306,1.0,1.0,0.0,1.0,-2.349161386489868,2.3491570949554443,4.4443113438319415e-06,1.818027138710022,0.9870155453681946,0.9870155453681946,0.0,98.63572692871094,111.0,23518.17578125,0.0,1134.8087158203125,1.0,283.1499938964844,284.8822631835937,290.6312255859375,292.16571044921875,293.1499938964844,293.1499938964844,283.1499938964844,24212.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045766115188599,1.0,0.0,0.0,3.245261907577514,3.2452800273895264,7.02736997482134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.53515625,0.0,1049.3551025390625,1895.4371337890625,0.0,1647.0565185546875,0.8032355904579163,1.0,0.0,3.0,1.0,0.0
12130440,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.9990000128746032,0.6044234037399292,0.4571389853954315,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.7952855229377747,0.2537310719490051,0.2416030168533325,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.7925881147384644,0.2506595849990845,0.1766897141933441,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.7279477119445801,0.1927017420530319,0.1843524426221847,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.7337122559547424,0.1974476277828216,0.8971548676490784,285.7894897460937,284.95001220703125,295.6957092285156,287.5879821777344,295.6916198730469,297.3671569824219,285.7906494140625,1.0,0.450800746679306,1.0,1.0,0.0,1.0,-2.349161386489868,2.3491570949554443,4.4443113438319415e-06,1.818027138710022,0.9870155453681946,0.9870155453681946,0.0,98.63572692871094,111.0,23518.17578125,0.0,1134.8087158203125,1.0,283.1499938964844,284.8822631835937,290.6312255859375,292.16571044921875,293.1499938964844,293.1499938964844,283.1499938964844,24212.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045766115188599,1.0,0.0,0.0,3.245261907577514,3.2452800273895264,7.02736997482134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.53515625,0.0,1049.3551025390625,1895.4371337890625,0.0,1647.0565185546875,0.8032355904579163,1.0,0.0,3.0,1.0,0.0
12130500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.9990000128746032,0.6050993204116821,0.4612464606761932,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7944030761719,0.7945159077644348,0.2552624046802521,0.2430872619152069,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7944030761719,0.7907012701034546,0.2511239349842071,0.1770435124635696,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.7269628047943115,0.1935430467128753,0.1851945668458938,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.7320039868354797,0.197675421833992,0.8984001874923706,285.7945251464844,284.95001220703125,295.781494140625,287.6251220703125,295.7774353027344,297.362548828125,285.7953796386719,1.0,0.4531141221523285,1.0,1.0,0.0,1.0,-2.358811378479004,2.35880708694458,4.480918050830951e-06,1.8255571126937864,0.9926965832710266,0.9926965832710266,0.0,100.05667114257812,111.0,23811.919921875,0.0,1151.315673828125,1.0,283.1499938964844,284.8736877441406,290.6685791015625,292.2211303710937,293.1499938964844,293.1499938964844,283.1499938964844,24880.25390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708930253982544,1.0,0.0,0.0,3.3029067516326904,3.3029255867004395,7.279238047885883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.396484375,0.0,1104.921142578125,1895.4371337890625,0.0,1681.92919921875,0.8143482804298401,1.0,0.0,3.0,1.0,0.0
12130560,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.803955078125,0.9990000128746032,0.6056890487670898,0.4653928279876709,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.7937430143356323,0.2568019926548004,0.2445781081914901,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.7888233661651611,0.251595139503479,0.1774011552333831,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.7259628176689148,0.1943760812282562,0.1860288232564926,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.7302919626235962,0.1978970617055893,0.8996138572692871,285.8038024902344,284.95001220703125,295.8667907714844,287.6617126464844,295.86279296875,297.3578796386719,285.8049621582031,1.0,0.4554385840892792,1.0,1.0,0.0,1.0,-2.3684732913970947,2.368468761444092,4.517716206464684e-06,1.833090543746948,0.9984803199768066,0.9984803199768066,0.0,101.49988555908205,114.0,24087.25390625,0.0,1168.0484619140625,1.0,283.1499938964844,284.8716125488281,290.7048645019531,292.2743835449219,293.1499938964844,293.1499938964844,283.1499938964844,25308.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132320404052734,1.0,0.0,0.0,3.344234228134156,3.3442535400390625,7.462540452252142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.5556640625,0.0,1145.56005859375,1895.4371337890625,0.0,1716.701416015625,0.8270575404167175,1.0,0.0,3.0,1.0,0.0
12130620,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.9990000128746032,0.6066261529922485,0.4737373888492584,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.7922341823577881,0.2599083185195923,0.2475872486829757,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.7851423621177673,0.2525594830513,0.1781336665153503,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.7239567041397095,0.1960263699293136,0.187681183218956,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.7268908023834229,0.1983260214328766,0.9019839763641356,285.8202819824219,284.95001220703125,296.0357360839844,287.7330322265625,296.0318298339844,297.3486328125,285.8216552734375,1.0,0.460106611251831,1.0,1.0,0.0,1.0,-2.3878252506256104,2.3878204822540283,4.591848210111493e-06,1.848155617713928,1.0,1.0,0.0,104.4355926513672,117.0,24649.36328125,0.0,1202.118896484375,1.0,283.1499938964844,284.8641967773437,290.7757568359375,292.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,26616.693359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218146324157715,1.0,0.0,0.0,3.4363889694213867,3.4364092350006104,7.87948636116198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.62646484375,0.0,1242.1494140625,1895.4371337890625,0.0,1786.9779052734375,0.8494356870651245,1.0,0.0,3.0,1.0,0.0
12130680,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.9990000128746032,0.6066261529922485,0.4737373888492584,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.7922341823577881,0.2599083185195923,0.2475872486829757,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.7851423621177673,0.2525594830513,0.1781336665153503,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.7239567041397095,0.1960263699293136,0.187681183218956,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.7268908023834229,0.1983260214328766,0.9019839763641356,285.8202819824219,284.95001220703125,296.0357360839844,287.7330322265625,296.0318298339844,297.3486328125,285.8216552734375,1.0,0.460106611251831,1.0,1.0,0.0,1.0,-2.3878252506256104,2.3878204822540283,4.591848210111493e-06,1.848155617713928,1.0,1.0,0.0,104.4355926513672,117.0,24649.36328125,0.0,1202.118896484375,1.0,283.1499938964844,284.8641967773437,290.7757568359375,292.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,26616.693359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218146324157715,1.0,0.0,0.0,3.4363889694213867,3.4364092350006104,7.87948636116198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.62646484375,0.0,1242.1494140625,1895.4371337890625,0.0,1786.9779052734375,0.8494356870651245,1.0,0.0,3.0,1.0,0.0
12130740,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.9990000128746032,0.6072784066200256,0.4820764660835266,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.7908228039741516,0.2630622386932373,0.2506398558616638,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.7816086411476135,0.2535633146762848,0.1788931190967559,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.7219969034194946,0.1976780593395233,0.1893311589956283,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.7235495448112488,0.1987472027540207,0.9043124318122864,285.8403015136719,284.95001220703125,296.20184326171875,287.80133056640625,296.1980285644531,297.3399658203125,285.8417663574219,1.0,0.4647832214832306,1.0,1.0,0.0,1.0,-2.4072024822235107,2.4071977138519287,4.666646873374702e-06,1.8632081747055047,1.0,1.0,0.0,107.41608428955078,120.0,25204.10546875,0.0,1236.9051513671875,1.0,283.1499938964844,284.861328125,290.8432922363281,292.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,27916.5859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302277088165283,1.0,0.0,0.0,3.5192906856536865,3.5193119049072266,8.264252073786338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.89013671875,0.0,1334.2364501953125,1895.4371337890625,0.0,1856.97705078125,0.8697251081466675,1.0,0.0,3.0,1.0,0.0
12130800,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.9990000128746032,0.6072784066200256,0.4820764660835266,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.7908228039741516,0.2630622386932373,0.2506398558616638,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.7816086411476135,0.2535633146762848,0.1788931190967559,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.7219969034194946,0.1976780593395233,0.1893311589956283,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.7235495448112488,0.1987472027540207,0.9043124318122864,285.8403015136719,284.95001220703125,296.20184326171875,287.80133056640625,296.1980285644531,297.3399658203125,285.8417663574219,1.0,0.4647832214832306,1.0,1.0,0.0,1.0,-2.4072024822235107,2.4071977138519287,4.666646873374702e-06,1.8632081747055047,1.0,1.0,0.0,107.41608428955078,120.0,25204.10546875,0.0,1236.9051513671875,1.0,283.1499938964844,284.861328125,290.8432922363281,292.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,27916.5859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302277088165283,1.0,0.0,0.0,3.5192906856536865,3.5193119049072266,8.264252073786338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.89013671875,0.0,1334.2364501953125,1895.4371337890625,0.0,1856.97705078125,0.8697251081466675,1.0,0.0,3.0,1.0,0.0
12130860,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.9990000128746032,0.607660174369812,0.4903518557548523,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.7895423173904419,0.2662673890590668,0.2537410855293274,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.7782537937164307,0.2546075582504272,0.1796816736459732,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7201175689697266,0.1993388682603836,0.19098961353302,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.720283031463623,0.1991665363311767,0.9066327810287476,285.862060546875,284.95001220703125,296.3644104003906,287.8661499023437,296.3606872558594,297.3322448730469,285.86358642578125,1.0,0.4694552421569824,1.0,1.0,0.0,1.0,-2.4265973567962646,2.4265925884246826,4.742102191812592e-06,1.8782529830932613,1.0,1.0,0.0,110.42453002929688,123.0,25752.439453125,0.0,1272.337158203125,1.0,283.1499938964844,284.8609619140625,290.90728759765625,292.5802917480469,293.1499938964844,293.1499938964844,283.1499938964844,29153.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738479733467102,1.0,0.0,0.0,3.596406936645508,3.5964291095733643,8.630400429865404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.27294921875,0.0,1423.8819580078125,1895.4371337890625,0.0,1926.6424560546875,0.8886206150054932,1.0,0.0,3.0,1.0,0.0
12130920,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.9990000128746032,0.607660174369812,0.4903518557548523,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.7895423173904419,0.2662673890590668,0.2537410855293274,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.7782537937164307,0.2546075582504272,0.1796816736459732,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7201175689697266,0.1993388682603836,0.19098961353302,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.720283031463623,0.1991665363311767,0.9066327810287476,285.862060546875,284.95001220703125,296.3644104003906,287.8661499023437,296.3606872558594,297.3322448730469,285.86358642578125,1.0,0.4694552421569824,1.0,1.0,0.0,1.0,-2.4265973567962646,2.4265925884246826,4.742102191812592e-06,1.8782529830932613,1.0,1.0,0.0,110.42453002929688,123.0,25752.439453125,0.0,1272.337158203125,1.0,283.1499938964844,284.8609619140625,290.90728759765625,292.5802917480469,293.1499938964844,293.1499938964844,283.1499938964844,29153.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738479733467102,1.0,0.0,0.0,3.596406936645508,3.5964291095733643,8.630400429865404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.27294921875,0.0,1423.8819580078125,1895.4371337890625,0.0,1926.6424560546875,0.8886206150054932,1.0,0.0,3.0,1.0,0.0
12130980,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.9990000128746032,0.6077647805213928,0.4985240697860718,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.788407564163208,0.2695232629776001,0.2568903267383575,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.7750885486602783,0.2556880116462707,0.1804965585470199,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.7183316349983215,0.2010093778371811,0.1926575005054474,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.7170984148979187,0.1995994746685028,0.9089887142181396,285.8847961425781,284.95001220703125,296.5226745605469,287.9268798828125,296.51910400390625,297.3206787109375,285.8863220214844,1.0,0.4741147458553314,1.0,1.0,0.0,1.0,-2.446012020111084,2.446007251739502,4.8182437240029685e-06,1.8933042287826536,1.0,1.0,0.0,113.44886016845705,111.0,26294.1875,0.0,1308.37353515625,1.0,283.1499938964844,284.8621826171875,290.9674072265625,292.67431640625,293.1499938964844,293.1499938964844,283.1499938964844,30347.525390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466017603874207,1.0,0.0,0.0,3.669320344924927,3.6693434715271,8.983892030300922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.63525390625,0.0,1512.2530517578125,1895.4371337890625,0.0,1996.1246337890625,0.9065024852752686,1.0,0.0,3.0,1.0,0.0
12131040,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.9990000128746032,0.6077647805213928,0.4985240697860718,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.788407564163208,0.2695232629776001,0.2568903267383575,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.7750885486602783,0.2556880116462707,0.1804965585470199,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.7183316349983215,0.2010093778371811,0.1926575005054474,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.7170984148979187,0.1995994746685028,0.9089887142181396,285.8847961425781,284.95001220703125,296.5226745605469,287.9268798828125,296.51910400390625,297.3206787109375,285.8863220214844,1.0,0.4741147458553314,1.0,1.0,0.0,1.0,-2.446012020111084,2.446007251739502,4.8182437240029685e-06,1.8933042287826536,1.0,1.0,0.0,113.44886016845705,111.0,26294.1875,0.0,1308.37353515625,1.0,283.1499938964844,284.8621826171875,290.9674072265625,292.67431640625,293.1499938964844,293.1499938964844,283.1499938964844,30347.525390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466017603874207,1.0,0.0,0.0,3.669320344924927,3.6693434715271,8.983892030300922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.63525390625,0.0,1512.2530517578125,1895.4371337890625,0.0,1996.1246337890625,0.9065024852752686,1.0,0.0,3.0,1.0,0.0
12131100,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.9990000128746032,0.6079906821250916,0.4979893863201141,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.7903112769126892,0.271157294511795,0.2584254741668701,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.7759145498275757,0.2562272846698761,0.1808703392744064,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.7194985747337341,0.2018355727195739,0.193437173962593,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.7175846099853516,0.1998127996921539,0.9099347591400146,285.8920593261719,284.95001220703125,296.6000061035156,287.95556640625,296.59649658203125,297.3164367675781,285.89276123046875,1.0,0.4742259979248047,1.0,1.0,0.0,1.0,-2.4497509002685547,2.4497461318969727,4.833323146158364e-06,1.89638352394104,1.0,1.0,0.0,113.42030334472656,111.0,26522.15625,0.0,1312.8148193359375,1.0,283.1499938964844,284.8577880859375,290.9958190917969,292.71929931640625,293.1499938964844,293.1499938964844,283.1499938964844,31065.26953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506157159805298,1.0,0.0,0.0,3.71245789527893,3.712481737136841,9.196368750963302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.95068359375,0.0,1566.2183837890625,1895.4371337890625,0.0,2030.780517578125,0.9142786860466005,1.0,0.0,3.0,1.0,0.0
12131160,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.9990000128746032,0.6089418530464172,0.4943749606609344,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.7938629388809204,0.2727937400341034,0.2599234282970428,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.7783372402191162,0.2567635476589203,0.1812129616737365,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.7220087051391602,0.2026558220386505,0.1941713690757751,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.7194386720657349,0.2000248432159423,0.9106832146644592,285.89898681640625,284.95001220703125,296.6759948730469,287.9830627441406,296.67254638671875,297.3163757324219,285.899658203125,1.0,0.4732760787010193,1.0,1.0,0.0,1.0,-2.449406623840332,2.44940185546875,4.832113063457655e-06,1.896194100379944,1.0,1.0,0.0,112.34921264648438,99.0,26690.48046875,0.0,1307.9202880859375,1.0,283.1499938964844,284.8562927246094,291.0213317871094,292.75787353515625,293.1499938964844,293.1499938964844,283.1499938964844,31512.65234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543538808822632,1.0,0.0,0.0,3.739094734191896,3.739118814468384,9.328809369435476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.59716796875,0.0,1600.1734619140625,1895.4371337890625,0.0,2063.2353515625,0.9236258268356324,1.0,0.0,3.0,1.0,0.0
12131220,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.9990000128746032,0.6132729649543762,0.4805151522159576,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.8047304749488831,0.2760777175426483,0.2628568410873413,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.7868618369102478,0.2578286826610565,0.1818400174379348,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.7299973368644714,0.2042854577302932,0.1955552399158477,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.7261461019515991,0.2004582434892654,0.911858320236206,285.9024963378906,284.95001220703125,296.8236083984375,288.0341491699219,296.8202819824219,297.3297424316406,285.9027099609375,1.0,0.4687594175338745,1.0,1.0,0.0,1.0,-2.4401164054870605,2.4401116371154785,4.795790573552949e-06,1.889121174812317,1.0,1.0,0.0,108.04757690429688,102.0,26952.7734375,0.0,1278.7208251953125,1.0,283.1499938964844,284.8429260253906,291.0652160644531,292.8226928710937,293.1499938964844,293.1499938964844,283.1499938964844,32658.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606474757194519,1.0,0.0,0.0,3.8064682483673096,3.806493043899536,9.668023039921536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.552734375,0.0,1688.2408447265625,1895.4371337890625,0.0,2118.25439453125,0.9401676058769226,1.0,0.0,3.0,1.0,0.0
12131280,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.9990000128746032,0.6132729649543762,0.4805151522159576,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.8047304749488831,0.2760777175426483,0.2628568410873413,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.7868618369102478,0.2578286826610565,0.1818400174379348,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.7299973368644714,0.2042854577302932,0.1955552399158477,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.7261461019515991,0.2004582434892654,0.911858320236206,285.9024963378906,284.95001220703125,296.8236083984375,288.0341491699219,296.8202819824219,297.3297424316406,285.9027099609375,1.0,0.4687594175338745,1.0,1.0,0.0,1.0,-2.4401164054870605,2.4401116371154785,4.795790573552949e-06,1.889121174812317,1.0,1.0,0.0,108.04757690429688,102.0,26952.7734375,0.0,1278.7208251953125,1.0,283.1499938964844,284.8429260253906,291.0652160644531,292.8226928710937,293.1499938964844,293.1499938964844,283.1499938964844,32658.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606474757194519,1.0,0.0,0.0,3.8064682483673096,3.806493043899536,9.668023039921536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.552734375,0.0,1688.2408447265625,1895.4371337890625,0.0,2118.25439453125,0.9401676058769226,1.0,0.0,3.0,1.0,0.0
12131340,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.9990000128746032,0.6193779706954956,0.4721620976924896,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.8125427961349487,0.2794169187545776,0.2658933699131012,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.7926297187805176,0.2589198648929596,0.1825242191553115,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7356424331665039,0.2059388011693954,0.1970141679048538,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7305096983909607,0.2009688466787338,0.9135826230049132,285.9078674316406,284.95001220703125,296.9648132324219,288.07965087890625,296.9616394042969,297.34844970703125,285.9086303710937,1.0,0.4670901894569397,1.0,1.0,0.0,1.0,-2.438361167907715,2.438356399536133,4.788590558746364e-06,1.8875982761383057,1.0,1.0,0.0,105.62516021728516,105.0,27259.455078125,0.0,1266.54736328125,1.0,283.1499938964844,284.83270263671875,291.1035461425781,292.8788146972656,293.1499938964844,293.1499938964844,283.04998779296875,33791.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653577923774719,1.0,0.0,0.0,3.8719170093536377,3.8719427585601807,1.0003346915254951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.60107421875,0.0,1776.830322265625,1895.4371337890625,0.0,2159.72802734375,0.955242156982422,1.0,0.0,3.0,1.0,0.0
12131400,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.9990000128746032,0.6193779706954956,0.4721620976924896,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.8125427961349487,0.2794169187545776,0.2658933699131012,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.7926297187805176,0.2589198648929596,0.1825242191553115,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7356424331665039,0.2059388011693954,0.1970141679048538,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.7305096983909607,0.2009688466787338,0.9135826230049132,285.9078674316406,284.95001220703125,296.9648132324219,288.07965087890625,296.9616394042969,297.34844970703125,285.9086303710937,1.0,0.4670901894569397,1.0,1.0,0.0,1.0,-2.438361167907715,2.438356399536133,4.788590558746364e-06,1.8875982761383057,1.0,1.0,0.0,105.62516021728516,105.0,27259.455078125,0.0,1266.54736328125,1.0,283.1499938964844,284.83270263671875,291.1035461425781,292.8788146972656,293.1499938964844,293.1499938964844,283.04998779296875,33791.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653577923774719,1.0,0.0,0.0,3.8719170093536377,3.8719427585601807,1.0003346915254951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.60107421875,0.0,1776.830322265625,1895.4371337890625,0.0,2159.72802734375,0.955242156982422,1.0,0.0,3.0,1.0,0.0
12131460,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84442138671875,0.9990000128746032,0.6243018507957458,0.4689068794250488,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.8172897696495056,0.2826047837734222,0.2689167261123657,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.7954731583595276,0.2598060667514801,0.1831666678190231,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.7388901114463806,0.2074478864669799,0.1984536051750183,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.7325491309165955,0.2013984322547912,0.9155289530754088,285.8443908691406,284.95001220703125,297.0989074707031,288.1190490722656,297.0959167480469,297.3583068847656,285.8447265625,1.0,0.467214286327362,1.0,1.0,0.0,1.0,-2.442918539047241,2.442913770675659,4.806419383385219e-06,1.8910902738571167,1.0,1.0,0.0,104.86339569091795,108.0,27802.890625,0.0,1268.857177734375,1.0,283.05206298828125,284.7453918457031,291.1604919433594,292.9806823730469,293.1499938964844,293.1499938964844,282.75,34738.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751327753067017,1.0,0.0,0.0,3.925801277160645,3.925827741622925,1.0283712299496983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.4609375,0.0,1852.0506591796875,1895.4371337890625,0.0,2246.552490234375,0.9663928151130676,1.0,0.0,3.0,1.0,0.0
12131520,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84442138671875,0.9990000128746032,0.6243018507957458,0.4689068794250488,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.8172897696495056,0.2826047837734222,0.2689167261123657,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.7954731583595276,0.2598060667514801,0.1831666678190231,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.7388901114463806,0.2074478864669799,0.1984536051750183,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.7325491309165955,0.2013984322547912,0.9155289530754088,285.8443908691406,284.95001220703125,297.0989074707031,288.1190490722656,297.0959167480469,297.3583068847656,285.8447265625,1.0,0.467214286327362,1.0,1.0,0.0,1.0,-2.442918539047241,2.442913770675659,4.806419383385219e-06,1.8910902738571167,1.0,1.0,0.0,104.86339569091795,108.0,27802.890625,0.0,1268.857177734375,1.0,283.05206298828125,284.7453918457031,291.1604919433594,292.9806823730469,293.1499938964844,293.1499938964844,282.75,34738.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751327753067017,1.0,0.0,0.0,3.925801277160645,3.925827741622925,1.0283712299496983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.4609375,0.0,1852.0506591796875,1895.4371337890625,0.0,2246.552490234375,0.9663928151130676,1.0,0.0,3.0,1.0,0.0
12131580,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.9990000128746032,0.6266229748725891,0.4700861573219299,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.819139301776886,0.2851788997650146,0.2715332210063934,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.7952209711074829,0.2600002288818359,0.1834578067064285,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.7395851016044617,0.2084405571222305,0.1995541304349899,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.7320792078971863,0.2013048529624939,0.9159230589866638,285.6313781738281,284.95001220703125,297.2251892089844,288.15185546875,297.222412109375,297.3533630371094,285.6306457519531,1.0,0.4685335755348205,1.0,1.0,0.0,1.0,-2.4496240615844727,2.44961929321289,4.832825197809143e-06,1.8962862491607664,1.0,1.0,0.0,105.40972137451172,111.0,28731.669921875,0.0,1279.2227783203125,1.0,282.7560119628906,284.49462890625,291.2309875488281,293.1382751464844,293.1499938964844,293.1499938964844,282.45001220703125,35246.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795433759689331,1.0,0.0,0.0,3.9544098377227774,3.954436779022217,1.0434139312565094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.92822265625,0.0,1892.8360595703125,1895.4371337890625,0.0,2429.75244140625,0.9731992483139038,1.0,0.0,3.0,1.0,0.0
12131640,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.9990000128746032,0.6266229748725891,0.4700861573219299,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.819139301776886,0.2851788997650146,0.2715332210063934,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.7952209711074829,0.2600002288818359,0.1834578067064285,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.7395851016044617,0.2084405571222305,0.1995541304349899,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.7320792078971863,0.2013048529624939,0.9159230589866638,285.6313781738281,284.95001220703125,297.2251892089844,288.15185546875,297.222412109375,297.3533630371094,285.6306457519531,1.0,0.4685335755348205,1.0,1.0,0.0,1.0,-2.4496240615844727,2.44961929321289,4.832825197809143e-06,1.8962862491607664,1.0,1.0,0.0,105.40972137451172,111.0,28731.669921875,0.0,1279.2227783203125,1.0,282.7560119628906,284.49462890625,291.2309875488281,293.1382751464844,293.1499938964844,293.1499938964844,282.45001220703125,35246.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795433759689331,1.0,0.0,0.0,3.9544098377227774,3.954436779022217,1.0434139312565094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.92822265625,0.0,1892.8360595703125,1895.4371337890625,0.0,2429.75244140625,0.9731992483139038,1.0,0.0,3.0,1.0,0.0
12131700,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9990000128746032,0.6268313527107239,0.4720875918865204,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.8191024661064148,0.2862486541271209,0.2726503312587738,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.7940456867218018,0.2598628103733063,0.1834467947483062,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.7390480041503906,0.2087438553571701,0.1999369114637375,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.7309529185295105,0.2010419219732284,0.9152385592460632,285.4633178710937,284.95001220703125,297.2851867675781,288.1656188964844,297.2825012207031,297.3459167480469,285.4513244628906,1.0,0.4694741666316986,1.0,1.0,0.0,1.0,-2.4529953002929688,2.452990293502808,4.846130195801379e-06,1.8988995552062988,1.0,1.0,0.0,106.0785903930664,111.0,29470.04296875,0.0,1286.1005859375,1.0,282.4935913085937,284.28826904296875,291.2763671875,293.2890014648437,293.1499938964844,293.1499938964844,282.45001220703125,35418.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081790804862976,1.0,0.0,0.0,3.96403431892395,3.9640612602233887,1.0484991435077973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.962890625,0.0,1906.6903076171875,1895.4371337890625,0.0,2546.4345703125,0.9754887223243712,1.0,0.0,3.0,1.0,0.0
12131760,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.9990000128746032,0.6264358758926392,0.474989503622055,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.8184096813201904,0.2871778309345245,0.273589551448822,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.7921541333198547,0.2595788836479187,0.1832964420318603,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.737907886505127,0.2089192420244217,0.2001696974039077,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.7292118072509766,0.2006295174360275,0.9137641191482544,285.41363525390625,284.95001220703125,297.34295654296875,288.17755126953125,297.3403625488281,297.3352966308594,285.4129638671875,1.0,0.4705280065536499,1.0,1.0,0.0,1.0,-2.45593810081482,2.455933094024658,4.857768544752616e-06,1.9011849164962769,1.0,1.0,0.0,106.9894790649414,114.0,29638.671875,0.0,1293.4873046875,1.0,282.4559326171875,284.24151611328125,291.2518310546875,293.2252197265625,293.1499938964844,293.1499938964844,282.1499938964844,35551.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140935897827148,1.0,0.0,0.0,3.971457481384277,3.971484661102295,1.0524297522351844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.0390625,0.0,1917.422119140625,1895.4371337890625,0.0,2600.940673828125,0.9772545099258424,1.0,0.0,3.0,1.0,0.0
12131820,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.9990000128746032,0.6242587566375732,0.4822175800800323,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8161014914512634,0.2888075411319732,0.2752839028835296,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.7874240279197693,0.2587939500808716,0.1828649938106537,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7347782850265503,0.2090468108654022,0.2004465460777282,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.7248081564903259,0.199528157711029,0.909653902053833,285.1959533691406,284.95001220703125,297.4514465332031,288.1957092285156,297.4490966796875,297.30810546875,285.1952514648437,1.0,0.472883403301239,1.0,1.0,0.0,1.0,-2.4615345001220703,2.4615297317504883,4.879935204371577e-06,1.90552830696106,1.0,1.0,0.0,109.22355651855467,117.0,30519.14453125,0.0,1309.6851806640625,1.0,282.1558837890625,283.9897155761719,291.2557678222656,293.2855529785156,293.1499938964844,293.1499938964844,281.8500061035156,35732.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294978141784668,1.0,0.0,0.0,3.9816040992736816,3.9816315174102783,1.0578143019301931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.10400390625,0.0,1932.15625,1895.4371337890625,0.0,2743.771240234375,0.9796679615974426,1.0,0.0,3.0,1.0,0.0
