time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131880,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.9990000128746032,0.6242587566375732,0.4822175800800323,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8161014914512634,0.2888075411319732,0.2752839028835296,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.7874240279197693,0.2587939500808716,0.1828649938106537,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7347782850265503,0.2090468108654022,0.2004465460777282,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.7248081564903259,0.199528157711029,0.909653902053833,285.1959533691406,284.95001220703125,297.4514465332031,288.1957092285156,297.4490966796875,297.30810546875,285.1952514648437,1.0,0.472883403301239,1.0,1.0,0.0,1.0,-2.4615345001220703,2.4615297317504883,4.879935204371577e-06,1.90552830696106,1.0,1.0,0.0,109.22355651855467,117.0,30519.14453125,0.0,1309.6851806640625,1.0,282.1558837890625,283.9897155761719,291.2557678222656,293.2855529785156,293.1499938964844,293.1499938964844,281.8500061035156,35732.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294978141784668,1.0,0.0,0.0,3.9816040992736816,3.9816315174102783,1.0578143019301931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.10400390625,0.0,1932.15625,1895.4371337890625,0.0,2743.771240234375,0.9796679615974426,1.0,0.0,3.0,1.0,0.0
12131940,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6224462389945984,0.4864755272865295,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8145811557769775,0.2895574867725372,0.2760953307151794,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7846609354019165,0.2582983672618866,0.182595893740654,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.732864499092102,0.2090177983045578,0.2005152851343155,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7221875190734863,0.1988491415977478,0.907066285610199,285.0221862792969,284.95001220703125,297.5039978027344,288.2019958496094,297.5017395019531,297.28863525390625,285.0111999511719,1.0,0.4741889238357544,1.0,1.0,0.0,1.0,-2.46427583694458,2.464270830154419,4.890809123025974e-06,1.9076544046401973,1.0,1.0,0.0,110.53602600097656,117.0,31238.9609375,0.0,1318.5606689453125,1.0,281.8897705078125,283.7794494628906,291.2865905761719,293.4120788574219,293.1499938964844,293.1499938964844,281.8500061035156,35796.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395610451698303,1.0,0.0,0.0,3.985128879547119,3.985156297683716,1.0596879747026833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.9833984375,0.0,1937.2921142578125,1895.4371337890625,0.0,2837.614013671875,0.9805063009262084,1.0,0.0,3.0,1.0,0.0
12132000,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.6203145384788513,0.4907936453819275,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8128665685653687,0.29017373919487,0.2767263054847717,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7818043231964111,0.2577681839466095,0.1822615414857864,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7308326363563538,0.2089210301637649,0.2004810720682144,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7194732427597046,0.1981528252363205,0.9042233228683472,284.9771728515625,284.95001220703125,297.54998779296875,288.2057800292969,297.5478820800781,297.26959228515625,284.9764099121094,1.0,0.4754097461700439,1.0,1.0,0.0,1.0,-2.4663636684417725,2.4663589000701904,4.899104624200845e-06,1.9092763662338257,1.0,1.0,0.0,111.85549926757812,120.0,31371.966796875,0.0,1326.677490234375,1.0,281.8558349609375,283.7380065917969,291.2560119628906,293.33837890625,293.1499938964844,293.1499938964844,281.54998779296875,35841.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428177833557129,1.0,0.0,0.0,3.987635850906372,3.9876632690429688,1.0610216349959956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.6455078125,0.0,1940.9505615234373,1895.4371337890625,0.0,2868.052734375,0.9811025261878968,1.0,0.0,3.0,1.0,0.0
12132060,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9990000128746032,0.6140150427818298,0.5019581317901611,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.8080746531486511,0.2912825644016266,0.2779683768749237,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.7747787237167358,0.2565063238143921,0.1815254986286163,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.7256085276603699,0.2085576057434082,0.200328528881073,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7126477360725403,0.1965735107660293,0.8979895114898682,284.741455078125,284.95001220703125,297.6420593261719,288.2116394042969,297.50946044921875,297.2329406738281,284.73895263671875,1.0,0.4779002070426941,0.8168648481369019,0.8168648481369019,0.4000000059604645,1.0,-2.472705364227295,1.6573714017868042,0.8153338432312012,1.1018491983413696,0.9953969717025756,0.9953969717025756,0.0,114.93535614013672,108.0,31987.5703125,0.0,1344.42236328125,1.0,281.55584716796875,283.4761047363281,291.25274658203125,293.3797302246094,293.1499938964844,293.1499938964844,281.25,36030.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544918894767761,1.0,0.0,0.0,3.98726224899292,3.9872896671295166,1.0608229104036582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.5546875,0.0,1942.010986328125,1895.4371337890625,0.0,2977.359130859375,0.9811206459999084,1.0,0.0,3.0,1.0,0.0
12132120,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9990000128746032,0.6140150427818298,0.5019581317901611,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.8080746531486511,0.2912825644016266,0.2779683768749237,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.7747787237167358,0.2565063238143921,0.1815254986286163,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.7256085276603699,0.2085576057434082,0.200328528881073,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7126477360725403,0.1965735107660293,0.8979895114898682,284.741455078125,284.95001220703125,297.6420593261719,288.2116394042969,297.50946044921875,297.2329406738281,284.73895263671875,1.0,0.4779002070426941,0.8168648481369019,0.8168648481369019,0.4000000059604645,1.0,-2.472705364227295,1.6573714017868042,0.8153338432312012,1.1018491983413696,0.9953969717025756,0.9953969717025756,0.0,114.93535614013672,108.0,31987.5703125,0.0,1344.42236328125,1.0,281.55584716796875,283.4761047363281,291.25274658203125,293.3797302246094,293.1499938964844,293.1499938964844,281.25,36030.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544918894767761,1.0,0.0,0.0,3.98726224899292,3.9872896671295166,1.0608229104036582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.5546875,0.0,1942.010986328125,1895.4371337890625,0.0,2977.359130859375,0.9811206459999084,1.0,0.0,3.0,1.0,0.0
12132180,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262756347656,0.9990000128746032,0.6067785620689392,0.5001150369644165,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.8098676800727844,0.292154461145401,0.2788041532039642,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265197753906,0.7742660641670227,0.2550367414951324,0.1805056482553482,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.7258445620536804,0.2079887688159942,0.1998028606176376,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52667236328125,0.711431086063385,0.1948051005601883,0.8901504874229431,284.5263671875,284.95001220703125,297.73162841796875,288.21734619140625,297.4373779296875,297.2107238769531,284.5257568359375,1.0,0.4748697578907013,0.6337296962738037,0.6337296962738037,0.800000011920929,1.0,-2.460235118865967,1.0701359510421753,1.390099287033081,0.5186225175857544,0.9878236651420592,0.9878236651420592,0.0,113.83941650390624,96.0,32675.7109375,0.0,1323.2586669921875,1.0,281.2558898925781,283.2200012207031,291.2462158203125,293.4093933105469,293.1499938964844,293.1499938964844,280.95001220703125,36240.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634202480316162,1.0,0.0,0.0,3.978919506072998,3.9789469242095934,1.056388327924651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.96240234375,0.0,1932.781494140625,1895.4371337890625,0.0,3061.086181640625,0.979359209537506,1.0,0.0,3.0,1.0,0.0
12132240,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262756347656,0.9990000128746032,0.6067785620689392,0.5001150369644165,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.8098676800727844,0.292154461145401,0.2788041532039642,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265197753906,0.7742660641670227,0.2550367414951324,0.1805056482553482,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.7258445620536804,0.2079887688159942,0.1998028606176376,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52667236328125,0.711431086063385,0.1948051005601883,0.8901504874229431,284.5263671875,284.95001220703125,297.73162841796875,288.21734619140625,297.4373779296875,297.2107238769531,284.5257568359375,1.0,0.4748697578907013,0.6337296962738037,0.6337296962738037,0.800000011920929,1.0,-2.460235118865967,1.0701359510421753,1.390099287033081,0.5186225175857544,0.9878236651420592,0.9878236651420592,0.0,113.83941650390624,96.0,32675.7109375,0.0,1323.2586669921875,1.0,281.2558898925781,283.2200012207031,291.2462158203125,293.4093933105469,293.1499938964844,293.1499938964844,280.95001220703125,36240.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634202480316162,1.0,0.0,0.0,3.978919506072998,3.9789469242095934,1.056388327924651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.96240234375,0.0,1932.781494140625,1895.4371337890625,0.0,3061.086181640625,0.979359209537506,1.0,0.0,3.0,1.0,0.0
12132300,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752136230469,0.9990000128746032,0.6044232249259949,0.494953453540802,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783569335937,0.8129826188087463,0.2926152944564819,0.2791951596736908,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3794250488281,0.7762396931648254,0.2543494701385498,0.1799898147583007,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.7278339862823486,0.2077207118272781,0.1995008736848831,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.382080078125,0.7127877473831177,0.1939249634742736,0.8859800696372986,284.37701416015625,284.95001220703125,297.77545166015625,288.2201538085937,297.4265441894531,297.20465087890625,284.36639404296875,1.0,0.4719371497631073,0.5421621203422546,0.5421621203422546,1.0,1.0,-2.448514461517334,0.9502556324005128,1.4982588291168213,0.4015608131885528,0.9825698137283324,0.9825698137283324,0.0,111.92236328125,96.0,33471.83984375,0.0,1301.1795654296875,1.0,280.9932556152344,283.0228271484375,291.27783203125,293.5379333496094,293.1499938964844,293.1499938964844,280.95001220703125,36352.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706294894218445,1.0,0.0,0.0,3.9721179008483887,3.9721450805664062,1.0527797940085293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.638671875,0.0,1924.80517578125,1895.4371337890625,0.0,3128.71533203125,0.9778611063957214,1.0,0.0,3.0,1.0,0.0
12132360,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3266906738281,0.9990000128746032,0.6029179096221924,0.4880522489547729,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3273010253906,0.8169278502464294,0.2930426895618438,0.2795050144195556,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275146484375,0.779117226600647,0.2536398470401764,0.1794226169586181,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.327880859375,0.7305786609649658,0.2074292004108429,0.199136421084404,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280334472656,0.7149068713188171,0.1930268108844757,0.8815245628356934,284.3270568847656,284.95001220703125,297.8186340332031,288.2229309082031,297.44073486328125,297.1991271972656,284.3246765136719,1.0,0.4682134687900543,0.5575532913208008,0.5575532913208008,1.0,1.0,-2.434128522872925,0.953807294368744,1.480321168899536,0.4083459973335266,0.9778730273246764,0.9778730273246764,0.0,109.45435333251952,99.0,33454.4609375,0.0,1273.5120849609375,1.0,280.9559326171875,282.9764709472656,291.2529296875,293.4647521972656,293.1499938964844,293.1499938964844,280.6499938964844,36451.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725200295448303,1.0,0.0,0.0,3.9630050659179688,3.9630322456359854,1.0479546972419485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.02587890625,0.0,1913.750732421875,1895.4371337890625,0.0,3146.4482421875,0.9758850336074828,1.0,0.0,3.0,1.0,0.0
12132420,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11358642578125,0.9990000128746032,0.6008825898170471,0.4817456305027008,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11407470703125,0.8209430575370789,0.2938602864742279,0.2802271842956543,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.7810347080230713,0.2522092461585998,0.178385928273201,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1145935058594,0.7328097820281982,0.2068351954221725,0.1985175907611847,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1147155761719,0.715750515460968,0.1912645846605301,0.873291015625,284.1138610839844,284.95001220703125,297.9031677246094,288.2284545898437,297.4771423339844,297.18865966796875,284.112060546875,1.0,0.4643926322460174,0.5883355736732483,0.5883355736732483,1.0,1.0,-2.415525436401367,0.979290246963501,1.4362351894378662,0.4377776980400085,0.9649626612663268,0.9649626612663268,0.0,107.04965209960938,102.0,34169.59765625,0.0,1241.3529052734375,1.0,280.6560363769531,282.732177734375,291.2587890625,293.51544189453125,293.1499938964844,293.1499938964844,280.3500061035156,36701.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818281888961792,1.0,0.0,0.0,3.937991142272949,3.938018083572388,1.0347673651267542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.33154296875,0.0,1883.4573974609373,1895.4371337890625,0.0,3233.711181640625,0.9703857898712158,1.0,0.0,3.0,1.0,0.0
12132480,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11358642578125,0.9990000128746032,0.6008825898170471,0.4817456305027008,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11407470703125,0.8209430575370789,0.2938602864742279,0.2802271842956543,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.7810347080230713,0.2522092461585998,0.178385928273201,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1145935058594,0.7328097820281982,0.2068351954221725,0.1985175907611847,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1147155761719,0.715750515460968,0.1912645846605301,0.873291015625,284.1138610839844,284.95001220703125,297.9031677246094,288.2284545898437,297.4771423339844,297.18865966796875,284.112060546875,1.0,0.4643926322460174,0.5883355736732483,0.5883355736732483,1.0,1.0,-2.415525436401367,0.979290246963501,1.4362351894378662,0.4377776980400085,0.9649626612663268,0.9649626612663268,0.0,107.04965209960938,102.0,34169.59765625,0.0,1241.3529052734375,1.0,280.6560363769531,282.732177734375,291.2587890625,293.51544189453125,293.1499938964844,293.1499938964844,280.3500061035156,36701.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818281888961792,1.0,0.0,0.0,3.937991142272949,3.938018083572388,1.0347673651267542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.33154296875,0.0,1883.4573974609373,1895.4371337890625,0.0,3233.711181640625,0.9703857898712158,1.0,0.0,3.0,1.0,0.0
12132540,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100952148437,0.9990000128746032,0.5977226495742798,0.4804752171039581,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104919433594,0.822252631187439,0.2945853471755981,0.2809179425239563,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91064453125,0.780175507068634,0.2507080435752868,0.1773422211408615,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109191894531,0.7327011227607727,0.206178531050682,0.1978989243507385,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.7142051458358765,0.1894710212945938,0.8652424216270447,283.91033935546875,284.95001220703125,297.9851989746094,288.2338562011719,297.5133361816406,297.1784362792969,283.9089660644531,1.0,0.4623511433601379,0.6191179156303406,0.6191179156303406,1.0,1.0,-2.403158664703369,1.0012025833129885,1.4019560813903809,0.4623607099056244,0.9494100213050842,0.9494100213050842,0.0,106.29973602294922,105.0,34931.40625,0.0,1223.676025390625,1.0,280.35626220703125,282.4974060058594,291.2633972167969,293.56573486328125,293.1499938964844,293.1499938964844,280.04998779296875,36984.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908482789993286,1.0,0.0,0.0,3.902586936950684,3.902613639831543,1.0162450507777976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.29541015625,0.0,1840.6361083984373,1895.4371337890625,0.0,3318.1396484375,0.9625758528709412,1.0,0.0,3.0,1.0,0.0
12132600,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100952148437,0.9990000128746032,0.5977226495742798,0.4804752171039581,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104919433594,0.822252631187439,0.2945853471755981,0.2809179425239563,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91064453125,0.780175507068634,0.2507080435752868,0.1773422211408615,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109191894531,0.7327011227607727,0.206178531050682,0.1978989243507385,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.7142051458358765,0.1894710212945938,0.8652424216270447,283.91033935546875,284.95001220703125,297.9851989746094,288.2338562011719,297.5133361816406,297.1784362792969,283.9089660644531,1.0,0.4623511433601379,0.6191179156303406,0.6191179156303406,1.0,1.0,-2.403158664703369,1.0012025833129885,1.4019560813903809,0.4623607099056244,0.9494100213050842,0.9494100213050842,0.0,106.29973602294922,105.0,34931.40625,0.0,1223.676025390625,1.0,280.35626220703125,282.4974060058594,291.2633972167969,293.56573486328125,293.1499938964844,293.1499938964844,280.04998779296875,36984.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908482789993286,1.0,0.0,0.0,3.902586936950684,3.902613639831543,1.0162450507777976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.29541015625,0.0,1840.6361083984373,1895.4371337890625,0.0,3318.1396484375,0.9625758528709412,1.0,0.0,3.0,1.0,0.0
12132660,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168273925781,0.9990000128746032,0.5928651690483093,0.4825708568096161,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7170715332031,0.8217337131500244,0.2952377796173095,0.2815731763839721,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.777445375919342,0.2491635531187057,0.1762907654047012,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7173767089844,0.7309986352920532,0.2054724544286728,0.197267547249794,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174987792969,0.7109308838844299,0.187620997428894,0.8571427464485168,283.71697998046875,284.95001220703125,298.0647277832031,288.2391967773437,297.5411376953125,297.1695251464844,283.71612548828125,1.0,0.4615969359874725,0.6174598336219788,0.6174598336219788,1.0,1.0,-2.3947083950042725,0.9968323707580566,1.3978761434555054,0.4598295390605926,0.9313493967056274,0.9313493967056274,0.0,106.63060760498048,93.0,35731.02734375,0.0,1215.1959228515625,1.0,280.0564880371094,282.2728881835937,291.2689514160156,293.6190490722656,293.1499938964844,293.1499938964844,279.75,37309.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998468518257141,1.0,0.0,0.0,3.855219841003418,3.855246305465698,9.917257557390258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.3525390625,0.0,1784.0467529296875,1895.4371337890625,0.0,3402.156982421875,0.9521171450614928,1.0,0.0,3.0,1.0,0.0
12132720,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168273925781,0.9990000128746032,0.5928651690483093,0.4825708568096161,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7170715332031,0.8217337131500244,0.2952377796173095,0.2815731763839721,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.777445375919342,0.2491635531187057,0.1762907654047012,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7173767089844,0.7309986352920532,0.2054724544286728,0.197267547249794,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174987792969,0.7109308838844299,0.187620997428894,0.8571427464485168,283.71697998046875,284.95001220703125,298.0647277832031,288.2391967773437,297.5411376953125,297.1695251464844,283.71612548828125,1.0,0.4615969359874725,0.6174598336219788,0.6174598336219788,1.0,1.0,-2.3947083950042725,0.9968323707580566,1.3978761434555054,0.4598295390605926,0.9313493967056274,0.9313493967056274,0.0,106.63060760498048,93.0,35731.02734375,0.0,1215.1959228515625,1.0,280.0564880371094,282.2728881835937,291.2689514160156,293.6190490722656,293.1499938964844,293.1499938964844,279.75,37309.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998468518257141,1.0,0.0,0.0,3.855219841003418,3.855246305465698,9.917257557390258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.3525390625,0.0,1784.0467529296875,1895.4371337890625,0.0,3402.156982421875,0.9521171450614928,1.0,0.0,3.0,1.0,0.0
12132780,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5204467773437,0.9990000128746032,0.5879492163658142,0.4747459888458252,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5209045410156,0.826349675655365,0.2957922220230102,0.2820372581481933,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5211181640625,0.780020534992218,0.2475643008947372,0.1751254647970199,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213928222656,0.7337732911109924,0.2046964466571808,0.1964681446552276,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5215759277344,0.7123217582702637,0.1856811344623565,0.848145604133606,283.5207214355469,284.95001220703125,298.1418151855469,288.2444763183594,297.5672607421875,297.16094970703125,283.5189514160156,1.0,0.4562198221683502,0.6158016920089722,0.6158016920089722,1.0,1.0,-2.37271499633789,0.9853660464286804,1.3873488903045654,0.4534637928009033,0.9106910824775696,0.9106910824775696,0.0,103.73218536376952,96.0,36343.765625,0.0,1178.1429443359375,1.0,279.7568664550781,282.0484924316406,291.2731018066406,293.6666259765625,293.1499938964844,293.1499938964844,279.45001220703125,37694.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086642265319824,1.0,0.0,0.0,3.7937417030334473,3.7937674522399902,9.603484159015352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.73828125,0.0,1712.2266845703125,1895.4371337890625,0.0,3484.203125,0.938555121421814,1.0,0.0,3.0,1.0,0.0
12132840,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5204467773437,0.9990000128746032,0.5879492163658142,0.4747459888458252,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5209045410156,0.826349675655365,0.2957922220230102,0.2820372581481933,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5211181640625,0.780020534992218,0.2475643008947372,0.1751254647970199,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213928222656,0.7337732911109924,0.2046964466571808,0.1964681446552276,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5215759277344,0.7123217582702637,0.1856811344623565,0.848145604133606,283.5207214355469,284.95001220703125,298.1418151855469,288.2444763183594,297.5672607421875,297.16094970703125,283.5189514160156,1.0,0.4562198221683502,0.6158016920089722,0.6158016920089722,1.0,1.0,-2.37271499633789,0.9853660464286804,1.3873488903045654,0.4534637928009033,0.9106910824775696,0.9106910824775696,0.0,103.73218536376952,96.0,36343.765625,0.0,1178.1429443359375,1.0,279.7568664550781,282.0484924316406,291.2731018066406,293.6666259765625,293.1499938964844,293.1499938964844,279.45001220703125,37694.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086642265319824,1.0,0.0,0.0,3.7937417030334473,3.7937674522399902,9.603484159015352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.73828125,0.0,1712.2266845703125,1895.4371337890625,0.0,3484.203125,0.938555121421814,1.0,0.0,3.0,1.0,0.0
12132900,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3735656738281,0.9990000128746032,0.5861877799034119,0.4721834659576416,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765869140625,0.8279621005058289,0.296058714389801,0.2822810709476471,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3780212402344,0.7806055545806885,0.2467719167470932,0.1745636612176895,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3799133300781,0.7345576882362366,0.2043094485998153,0.1960849463939666,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.381103515625,0.7123704552650452,0.1847249120473861,0.8437400460243225,283.37548828125,284.95001220703125,298.1794128417969,288.2471008300781,297.5799255371094,297.1567077636719,283.3639221191406,1.0,0.4545416533946991,0.6149726510047913,0.6149726510047913,1.0,1.0,-2.363491535186768,0.9804855585098268,1.3830058574676514,0.4504987597465515,0.8988036513328552,0.8988036513328552,0.0,102.72166442871094,96.0,37079.53125,0.0,1163.6204833984375,1.0,279.4979553222656,281.8737487792969,291.30010986328125,293.78765869140625,293.1499938964844,293.1499938964844,279.45001220703125,37929.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151724576950072,1.0,0.0,0.0,3.756958961486816,3.756984233856201,9.418162676411156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.05517578125,0.0,1670.309814453125,1895.4371337890625,0.0,3544.5419921875,0.930427312850952,1.0,0.0,3.0,1.0,0.0
12132960,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.327880859375,0.9990000128746032,0.5841444730758667,0.4712399244308471,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.328125,0.8286513090133667,0.2962823808193207,0.2824728190898895,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3282775878906,0.780232846736908,0.2459446489810943,0.1739709973335266,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.32843017578125,0.7345380187034607,0.2038944661617279,0.1956761479377746,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3285522460937,0.7115817666053772,0.1837503463029861,0.8392820954322815,283.3280334472656,284.95001220703125,298.2164001464844,288.2497253417969,297.59228515625,297.1519775390625,283.32720947265625,1.0,0.4532734453678131,0.6148256659507751,0.6148256659507751,1.0,1.0,-2.356027841567993,0.9769134521484376,1.3791143894195557,0.4485435783863067,0.8874582648277283,0.8874582648277283,0.0,102.22577667236328,99.0,36998.625,0.0,1153.2303466796875,1.0,279.4574584960937,281.83868408203125,291.2744140625,293.7074279785156,293.1499938964844,293.1499938964844,279.75,38155.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165031909942628,1.0,0.0,0.0,3.715051651000977,3.7150766849517822,9.209222753270296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.775390625,0.0,1623.171630859375,1895.4371337890625,0.0,3556.85302734375,0.9212450981140136,1.0,0.0,3.0,1.0,0.0
12133020,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54254150390625,0.9990000128746032,0.5820522308349609,0.470462441444397,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5416564941406,0.8300936818122864,0.2978654503822326,0.2835898995399475,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54119873046875,0.7797039151191711,0.2454400360584259,0.1733387261629104,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5406799316406,0.7345918416976929,0.2039019763469696,0.195399671792984,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.540283203125,0.7101231813430786,0.182611733675003,0.8328572511672974,283.5419616699219,284.95001220703125,298.2885131835937,288.2549133300781,297.6233825683594,297.1544189453125,283.5455627441406,1.0,0.451945960521698,0.6145316958427429,0.6145316958427429,1.0,1.0,-2.3476173877716064,0.9728424549102784,1.374774932861328,0.4461874961853027,0.8703151941299438,0.8703151941299438,0.0,101.74401092529295,102.0,35824.67578125,0.0,1141.9022216796875,1.0,279.7423400878906,282.0949401855469,291.1797180175781,293.4690246582031,293.1499938964844,293.1499938964844,280.04998779296875,38204.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967191576957703,1.0,0.0,0.0,3.631919860839844,3.631943941116333,8.801684430181922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.95849609375,0.0,1529.562255859375,1895.4371337890625,0.0,3372.983154296875,0.9027841687202454,1.0,0.0,3.0,1.0,0.0
12133080,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54254150390625,0.9990000128746032,0.5820522308349609,0.470462441444397,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5416564941406,0.8300936818122864,0.2978654503822326,0.2835898995399475,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54119873046875,0.7797039151191711,0.2454400360584259,0.1733387261629104,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5406799316406,0.7345918416976929,0.2039019763469696,0.195399671792984,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.540283203125,0.7101231813430786,0.182611733675003,0.8328572511672974,283.5419616699219,284.95001220703125,298.2885131835937,288.2549133300781,297.6233825683594,297.1544189453125,283.5455627441406,1.0,0.451945960521698,0.6145316958427429,0.6145316958427429,1.0,1.0,-2.3476173877716064,0.9728424549102784,1.374774932861328,0.4461874961853027,0.8703151941299438,0.8703151941299438,0.0,101.74401092529295,102.0,35824.67578125,0.0,1141.9022216796875,1.0,279.7423400878906,282.0949401855469,291.1797180175781,293.4690246582031,293.1499938964844,293.1499938964844,280.04998779296875,38204.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967191576957703,1.0,0.0,0.0,3.631919860839844,3.631943941116333,8.801684430181922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.95849609375,0.0,1529.562255859375,1895.4371337890625,0.0,3372.983154296875,0.9027841687202454,1.0,0.0,3.0,1.0,0.0
12133140,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313232421875,0.9990000128746032,0.5818403959274292,0.4701713919639587,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7286682128906,0.8314024209976196,0.2993963658809662,0.2848542928695678,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.72723388671875,0.7799731492996216,0.2457276582717895,0.1734070777893066,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255859375,0.7350783944129944,0.2043687552213668,0.195697620511055,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7243957519531,0.7097987532615662,0.1824060678482055,0.8312358260154724,283.72955322265625,284.95001220703125,298.33062744140625,288.2580261230469,297.6449890136719,297.1615600585937,283.74029541015625,1.0,0.4518858790397644,0.6143553256988525,0.6143553256988525,1.0,1.0,-2.34727430343628,0.9725578427314758,1.3747164011001587,0.4458842277526855,0.8622614145278931,0.8622614145278931,0.0,101.64855194091795,102.0,34940.75390625,0.0,1141.1409912109375,1.0,280.0135498046875,282.3270263671875,291.1448669433594,293.3249206542969,293.1499938964844,293.1499938964844,280.04998779296875,38119.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810685873031616,1.0,0.0,0.0,3.5839171409606934,3.5839409828186035,8.570560225962254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.47216796875,0.0,1476.4539794921875,1895.4371337890625,0.0,3226.59423828125,0.8920935988426208,1.0,0.0,3.0,1.0,0.0
12133200,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7834167480469,0.9990000128746032,0.5819766521453857,0.4700391292572021,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.78240966796875,0.8324404358863831,0.3005823493003845,0.2859183549880981,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7818908691406,0.7803686261177063,0.2460840195417404,0.1736163049936294,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7812805175781,0.7355802059173584,0.2048214226961136,0.1960747390985489,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78082275390625,0.709809422492981,0.1824239641427993,0.831038236618042,283.7827453613281,284.95001220703125,298.35821533203125,288.26007080078125,297.6600952148437,297.1678466796875,283.7870178222656,1.0,0.4521283507347107,0.6142377257347107,0.6142377257347107,1.0,1.0,-2.348858118057251,0.9731991291046144,1.3756589889526367,0.4461112320423126,0.8566256761550903,0.8566256761550903,0.0,101.65782165527344,105.0,34871.53515625,0.0,1142.9444580078125,1.0,280.0412902832031,282.3804931640625,291.1732482910156,293.3783874511719,293.1499938964844,293.1499938964844,280.3500061035156,38072.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755550384521484,1.0,0.0,0.0,3.553415298461914,3.553438663482666,8.425296869063459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.84228515625,0.0,1443.4427490234375,1895.4371337890625,0.0,3174.91162109375,0.8852553963661194,1.0,0.0,3.0,1.0,0.0
12133260,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02740478515625,0.9990000128746032,0.5828855633735657,0.4706101417541504,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263977050781,0.8348674178123474,0.3039362728595733,0.2889514565467834,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0258483886719,0.7812479138374329,0.2473357021808624,0.174402043223381,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02520751953125,0.7367862462997437,0.2062932252883911,0.1973542422056198,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.7098972201347351,0.1828457862138748,0.8323470950126648,284.0267333984375,284.95001220703125,298.4254455566406,288.26519775390625,297.6977233886719,297.1845397949219,284.0311279296875,1.0,0.4535759389400482,0.6137643456459045,0.6137643456459045,1.0,1.0,-2.357235908508301,0.9766864776611328,1.3805493116378784,0.447580337524414,0.8462092876434326,0.8462092876434326,0.0,102.06839752197266,108.0,34002.05078125,0.0,1153.966552734375,1.0,280.340576171875,282.6666259765625,291.1948547363281,293.3403015136719,293.1499938964844,293.1499938964844,280.6499938964844,37820.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584645986557007,1.0,0.0,0.0,3.4839816093444824,3.484004497528076,8.099254387161636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.48095703125,0.0,1369.1932373046875,1895.4371337890625,0.0,3014.60546875,0.8696848750114441,1.0,0.0,3.0,1.0,0.0
12133320,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02740478515625,0.9990000128746032,0.5828855633735657,0.4706101417541504,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263977050781,0.8348674178123474,0.3039362728595733,0.2889514565467834,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0258483886719,0.7812479138374329,0.2473357021808624,0.174402043223381,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02520751953125,0.7367862462997437,0.2062932252883911,0.1973542422056198,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.7098972201347351,0.1828457862138748,0.8323470950126648,284.0267333984375,284.95001220703125,298.4254455566406,288.26519775390625,297.6977233886719,297.1845397949219,284.0311279296875,1.0,0.4535759389400482,0.6137643456459045,0.6137643456459045,1.0,1.0,-2.357235908508301,0.9766864776611328,1.3805493116378784,0.447580337524414,0.8462092876434326,0.8462092876434326,0.0,102.06839752197266,108.0,34002.05078125,0.0,1153.966552734375,1.0,280.340576171875,282.6666259765625,291.1948547363281,293.3403015136719,293.1499938964844,293.1499938964844,280.6499938964844,37820.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584645986557007,1.0,0.0,0.0,3.4839816093444824,3.484004497528076,8.099254387161636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.48095703125,0.0,1369.1932373046875,1895.4371337890625,0.0,3014.60546875,0.8696848750114441,1.0,0.0,3.0,1.0,0.0
12133380,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694702148437,0.9990000128746032,0.5842307806015015,0.4723728597164154,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684631347656,0.8370100259780884,0.307692289352417,0.2924204766750335,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26788330078125,0.7819000482559204,0.2489516139030456,0.1754837036132812,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26727294921875,0.737855076789856,0.2081204503774643,0.1990211308002472,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26678466796875,0.709961473941803,0.1836591809988021,0.8356847167015076,284.2687683105469,284.95001220703125,298.490234375,288.270263671875,297.7349548339844,297.2020263671875,284.273193359375,1.0,0.4560432434082031,0.6132909059524536,0.6132909059524536,1.0,1.0,-2.370828151702881,0.9825576543807985,1.388270378112793,0.4502683281898498,0.8389999866485596,0.8389999866485596,0.0,102.97469329833984,111.0,33202.83203125,0.0,1172.9622802734375,1.0,280.6399230957031,282.94903564453125,291.2162170410156,293.3123474121094,293.1499938964844,293.1499938964844,280.95001220703125,37485.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448774218559265,1.0,0.0,0.0,3.426929235458374,3.4269514083862305,7.836164854779781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.853515625,0.0,1309.30078125,1895.4371337890625,0.0,2887.317138671875,0.8568109273910522,1.0,0.0,3.0,1.0,0.0
12133440,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694702148437,0.9990000128746032,0.5842307806015015,0.4723728597164154,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684631347656,0.8370100259780884,0.307692289352417,0.2924204766750335,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.26788330078125,0.7819000482559204,0.2489516139030456,0.1754837036132812,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26727294921875,0.737855076789856,0.2081204503774643,0.1990211308002472,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26678466796875,0.709961473941803,0.1836591809988021,0.8356847167015076,284.2687683105469,284.95001220703125,298.490234375,288.270263671875,297.7349548339844,297.2020263671875,284.273193359375,1.0,0.4560432434082031,0.6132909059524536,0.6132909059524536,1.0,1.0,-2.370828151702881,0.9825576543807985,1.388270378112793,0.4502683281898498,0.8389999866485596,0.8389999866485596,0.0,102.97469329833984,111.0,33202.83203125,0.0,1172.9622802734375,1.0,280.6399230957031,282.94903564453125,291.2162170410156,293.3123474121094,293.1499938964844,293.1499938964844,280.95001220703125,37485.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448774218559265,1.0,0.0,0.0,3.426929235458374,3.4269514083862305,7.836164854779781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.853515625,0.0,1309.30078125,1895.4371337890625,0.0,2887.317138671875,0.8568109273910522,1.0,0.0,3.0,1.0,0.0
12133500,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4334411621094,0.9990000128746032,0.584922730922699,0.4737347066402435,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300231933594,0.8378908634185791,0.3096685707569122,0.294249027967453,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.427978515625,0.7820460796356201,0.2498453259468078,0.1760859191417694,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258728027344,0.7382548451423645,0.2091214656829834,0.1999431550502777,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.424072265625,0.7098820805549622,0.184159830212593,0.8378215432167053,284.4310913085937,284.95001220703125,298.521728515625,288.2727966308594,297.7532958984375,297.2108764648437,284.44586181640625,1.0,0.457587867975235,0.6130542159080505,0.6130542159080505,1.0,1.0,-2.3790574073791504,0.9861489534378052,1.3929083347320557,0.4519480168819427,0.8370924592018127,0.8370924592018127,0.0,103.60891723632812,111.0,32547.07421875,0.0,1184.902587890625,1.0,280.8919677734375,283.15252685546875,291.1987609863281,293.2058410644531,293.1499938964844,293.1499938964844,280.95001220703125,37283.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365559577941895,1.0,0.0,0.0,3.403461456298828,3.403483390808105,7.729208277851285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.89794921875,0.0,1284.74609375,1895.4371337890625,0.0,2809.554931640625,0.8515150547027588,1.0,0.0,3.0,1.0,0.0
12133560,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140686035156,0.9990000128746032,0.5857250094413757,0.4752200543880462,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8388102650642395,0.311754435300827,0.296204149723053,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.7822518348693848,0.2508399784564972,0.1767740994691848,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118713378906,0.7387048602104187,0.2102101594209671,0.2009634673595428,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113525390625,0.7098714113235474,0.1847476065158844,0.8404117226600647,284.5133972167969,284.95001220703125,298.5526123046875,288.2753295898437,297.77166748046875,297.2203369140625,284.5178527832031,1.0,0.4593177437782287,0.6125704050064087,0.6125704050064087,1.0,1.0,-2.388352870941162,0.990037441253662,1.3983154296875,0.4536807239055633,0.8350608348846436,0.8350608348846436,0.0,104.3129653930664,99.0,32576.5390625,0.0,1198.4281005859375,1.0,280.9393615722656,283.2330017089844,291.2333068847656,293.2892150878906,293.1499938964844,293.1499938964844,281.25,37089.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336325883865356,1.0,0.0,0.0,3.3846709728240967,3.384692668914795,7.644097195225186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.2900390625,0.0,1265.083984375,1895.4371337890625,0.0,2782.28662109375,0.8471640348434448,1.0,0.0,3.0,1.0,0.0
12133620,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9990000128746032,0.5888463258743286,0.4664309024810791,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.8472920656204224,0.3160437345504761,0.300098717212677,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7893244624137878,0.2529286444187164,0.1781263053417205,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.745364785194397,0.2124850004911422,0.2029746770858764,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.7157402634620667,0.1860297918319702,0.8454917669296265,284.7452087402344,284.95001220703125,298.612548828125,288.2803649902344,297.80767822265625,297.239990234375,284.74835205078125,1.0,0.4576923847198486,0.611602783203125,0.611602783203125,1.0,1.0,-2.3926339149475098,0.991180956363678,1.401452898979187,0.4539498090744018,0.8341625332832336,0.8341625332832336,0.0,101.99690246582033,102.0,31889.15625,0.0,1193.9176025390625,1.0,281.2390441894531,283.5032653808594,291.24676513671875,293.2655334472656,293.1499938964844,293.1499938964844,281.54998779296875,36668.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241968750953674,1.0,0.0,0.0,3.358449697494507,3.358471155166626,7.526117542511201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.33837890625,0.0,1236.9560546875,1895.4371337890625,0.0,2694.49365234375,0.8410302996635437,1.0,0.0,3.0,1.0,0.0
12133680,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9990000128746032,0.5888463258743286,0.4664309024810791,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.8472920656204224,0.3160437345504761,0.300098717212677,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7893244624137878,0.2529286444187164,0.1781263053417205,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.745364785194397,0.2124850004911422,0.2029746770858764,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.7157402634620667,0.1860297918319702,0.8454917669296265,284.7452087402344,284.95001220703125,298.612548828125,288.2803649902344,297.80767822265625,297.239990234375,284.74835205078125,1.0,0.4576923847198486,0.611602783203125,0.611602783203125,1.0,1.0,-2.3926339149475098,0.991180956363678,1.401452898979187,0.4539498090744018,0.8341625332832336,0.8341625332832336,0.0,101.99690246582033,102.0,31889.15625,0.0,1193.9176025390625,1.0,281.2390441894531,283.5032653808594,291.24676513671875,293.2655334472656,293.1499938964844,293.1499938964844,281.54998779296875,36668.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241968750953674,1.0,0.0,0.0,3.358449697494507,3.358471155166626,7.526117542511201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.33837890625,0.0,1236.9560546875,1895.4371337890625,0.0,2694.49365234375,0.8410302996635437,1.0,0.0,3.0,1.0,0.0
