time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133740,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9990000128746032,0.5945545434951782,0.4608642756938934,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8543333411216736,0.3205418586730957,0.3042197823524475,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7948738932609558,0.255202442407608,0.179630234837532,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7508071660995483,0.2149388641119003,0.2051847577095031,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.7201561331748962,0.1875176876783371,0.8516358733177185,284.9682922363281,284.95001220703125,298.6700744628906,288.28533935546875,297.8450012207031,297.2633056640625,284.9722595214844,1.0,0.458366185426712,0.6106351017951965,0.6106351017951965,1.0,1.0,-2.402726888656616,0.9950383305549622,1.4076884984970093,0.4552534222602844,0.8361377120018005,0.8361377120018005,0.0,100.77108001708984,105.0,31269.365234375,0.0,1200.5687255859375,1.0,281.538818359375,283.7650756835937,291.2530212402344,293.23272705078125,293.1499938964844,293.1499938964844,281.8500061035156,36250.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149100542068481,1.0,0.0,0.0,3.34796142578125,3.34798264503479,7.47918306842621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.140625,0.0,1224.1026611328125,1895.4371337890625,0.0,2608.481201171875,0.8383687138557434,1.0,0.0,3.0,1.0,0.0
12133800,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9990000128746032,0.5945545434951782,0.4608642756938934,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8543333411216736,0.3205418586730957,0.3042197823524475,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7948738932609558,0.255202442407608,0.179630234837532,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7508071660995483,0.2149388641119003,0.2051847577095031,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.7201561331748962,0.1875176876783371,0.8516358733177185,284.9682922363281,284.95001220703125,298.6700744628906,288.28533935546875,297.8450012207031,297.2633056640625,284.9722595214844,1.0,0.458366185426712,0.6106351017951965,0.6106351017951965,1.0,1.0,-2.402726888656616,0.9950383305549622,1.4076884984970093,0.4552534222602844,0.8361377120018005,0.8361377120018005,0.0,100.77108001708984,105.0,31269.365234375,0.0,1200.5687255859375,1.0,281.538818359375,283.7650756835937,291.2530212402344,293.23272705078125,293.1499938964844,293.1499938964844,281.8500061035156,36250.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149100542068481,1.0,0.0,0.0,3.34796142578125,3.34798264503479,7.47918306842621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.140625,0.0,1224.1026611328125,1895.4371337890625,0.0,2608.481201171875,0.8383687138557434,1.0,0.0,3.0,1.0,0.0
12133860,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.9990000128746032,0.600860059261322,0.4587157964706421,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.8596906065940857,0.3253528475761413,0.30864018201828,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.7987331748008728,0.2577559947967529,0.1813341379165649,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.7548298239707947,0.2176306247711181,0.2076371163129806,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.7231227159500122,0.1892101466655731,0.8588612079620361,285.2254943847656,284.95001220703125,298.7252197265625,288.290283203125,297.8851013183594,297.2927551269531,285.2293701171875,1.0,0.4604970514774322,0.6096850633621216,0.6096850633621216,1.0,1.0,-2.4191248416900635,1.0017714500427246,1.4173533916473389,0.4581222832202911,0.8418217301368713,0.8418217301368713,0.0,100.6942138671875,108.0,30949.41015625,0.0,1219.34619140625,1.0,281.8387756347656,284.0381774902344,291.2644348144531,293.218994140625,293.1499938964844,293.1499938964844,282.1499938964844,35788.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066787123680115,1.0,0.0,0.0,3.3548364639282227,3.3548576831817627,7.509932515858964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.28515625,0.0,1227.4525146484375,1895.4371337890625,0.0,2532.6416015625,0.8395065069198608,1.0,0.0,3.0,1.0,0.0
12133920,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.9990000128746032,0.600860059261322,0.4587157964706421,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.8596906065940857,0.3253528475761413,0.30864018201828,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.7987331748008728,0.2577559947967529,0.1813341379165649,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.7548298239707947,0.2176306247711181,0.2076371163129806,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.7231227159500122,0.1892101466655731,0.8588612079620361,285.2254943847656,284.95001220703125,298.7252197265625,288.290283203125,297.8851013183594,297.2927551269531,285.2293701171875,1.0,0.4604970514774322,0.6096850633621216,0.6096850633621216,1.0,1.0,-2.4191248416900635,1.0017714500427246,1.4173533916473389,0.4581222832202911,0.8418217301368713,0.8418217301368713,0.0,100.6942138671875,108.0,30949.41015625,0.0,1219.34619140625,1.0,281.8387756347656,284.0381774902344,291.2644348144531,293.218994140625,293.1499938964844,293.1499938964844,282.1499938964844,35788.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066787123680115,1.0,0.0,0.0,3.3548364639282227,3.3548576831817627,7.509932515858964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.28515625,0.0,1227.4525146484375,1895.4371337890625,0.0,2532.6416015625,0.8395065069198608,1.0,0.0,3.0,1.0,0.0
12133980,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.9990000128746032,0.6072384715080261,0.4587137699127197,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.864037275314331,0.3304631114006042,0.3133817315101623,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.8016240000724792,0.2605791389942169,0.1832543164491653,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.7580204010009766,0.2205518931150436,0.2103404849767685,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47821044921875,0.7252553701400757,0.1910846829414367,0.867040753364563,285.4798583984375,284.95001220703125,298.7779846191406,288.295166015625,297.9261779785156,297.325439453125,285.48345947265625,1.0,0.4637602269649505,0.6087349653244019,0.6087349653244019,1.0,1.0,-2.4401960372924805,1.0106295347213743,1.4295666217803955,0.4620820581912994,0.850883960723877,0.850883960723877,0.0,101.35562896728516,111.0,30696.474609375,0.0,1246.95556640625,1.0,282.1389465332031,284.30523681640625,291.2796325683594,293.2174377441406,293.1499938964844,293.1499938964844,282.45001220703125,35333.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006336092948914,1.0,0.0,0.0,3.378936290740967,3.378957748413086,7.61821638661786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.93408203125,0.0,1247.3719482421875,1895.4371337890625,0.0,2477.21923828125,0.8444639444351196,1.0,0.0,3.0,1.0,0.0
12134040,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.9990000128746032,0.6072384715080261,0.4587137699127197,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.864037275314331,0.3304631114006042,0.3133817315101623,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.8016240000724792,0.2605791389942169,0.1832543164491653,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.7580204010009766,0.2205518931150436,0.2103404849767685,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47821044921875,0.7252553701400757,0.1910846829414367,0.867040753364563,285.4798583984375,284.95001220703125,298.7779846191406,288.295166015625,297.9261779785156,297.325439453125,285.48345947265625,1.0,0.4637602269649505,0.6087349653244019,0.6087349653244019,1.0,1.0,-2.4401960372924805,1.0106295347213743,1.4295666217803955,0.4620820581912994,0.850883960723877,0.850883960723877,0.0,101.35562896728516,111.0,30696.474609375,0.0,1246.95556640625,1.0,282.1389465332031,284.30523681640625,291.2796325683594,293.2174377441406,293.1499938964844,293.1499938964844,282.45001220703125,35333.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006336092948914,1.0,0.0,0.0,3.378936290740967,3.378957748413086,7.61821638661786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.93408203125,0.0,1247.3719482421875,1895.4371337890625,0.0,2477.21923828125,0.8444639444351196,1.0,0.0,3.0,1.0,0.0
12134100,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.9990000128746032,0.6102260947227478,0.4593914151191711,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.865841269493103,0.3330914080142975,0.315818190574646,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.8027181625366211,0.2620534896850586,0.1842573583126068,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476135253906,0.7593121528625488,0.2220695316791534,0.2117480486631393,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.7260500192642212,0.1920858025550842,0.8713998198509216,285.65240478515625,284.95001220703125,298.803466796875,288.297607421875,297.94384765625,297.3374328613281,285.6670227050781,1.0,0.4657270014286041,0.608259916305542,0.608259916305542,1.0,1.0,-2.45206880569458,1.015663981437683,1.4364049434661863,0.4643738269805908,0.8572192192077637,0.8572192192077637,0.0,101.91645050048828,111.0,30328.6640625,0.0,1263.4825439453125,1.0,282.3910217285156,284.5006103515625,291.2593688964844,293.1246643066406,293.1499938964844,293.1499938964844,282.45001220703125,35103.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957571148872375,1.0,0.0,0.0,3.396764039993286,3.3967854976654053,7.698818080825731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.1728515625,0.0,1263.019775390625,1895.4371337890625,0.0,2432.698486328125,0.8482752442359924,1.0,0.0,3.0,1.0,0.0
12134160,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.9990000128746032,0.6131916642189026,0.4602371752262115,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.8676457405090332,0.335817813873291,0.3183790445327759,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.8038278222084045,0.2636156976222992,0.1853430867195129,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.7606132626533508,0.2236604541540146,0.2132449448108673,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.726869523525238,0.193167969584465,0.8761969804763794,285.7294006347656,284.95001220703125,298.8283386230469,288.3000183105469,297.9613647460937,297.3497314453125,285.732666015625,1.0,0.467892438173294,0.6076131463050842,0.6076131463050842,1.0,1.0,-2.4650259017944336,1.0210493803024292,1.4439765214920044,0.4667720198631286,0.8632480502128601,0.8632480502128601,0.0,102.56022644042967,114.0,30479.455078125,0.0,1281.8135986328125,1.0,282.4393310546875,284.5655822753906,291.2925109863281,293.2174072265625,293.1499938964844,293.1499938964844,282.75,34908.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962336540222168,1.0,0.0,0.0,3.419051170349121,3.41907286643982,7.800178423167381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.98095703125,0.0,1283.43505859375,1895.4371337890625,0.0,2437.04150390625,0.853017270565033,1.0,0.0,3.0,1.0,0.0
12134220,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.9990000128746032,0.6188315749168396,0.4628275334835052,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.8707531094551086,0.3413985073566437,0.3236034214496612,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.8055785894393921,0.2668425142765045,0.187575876712799,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.7628074884414673,0.2269378006458282,0.2163235694169998,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.7281829118728638,0.1954406946897506,0.886298656463623,285.9749450683594,284.95001220703125,298.8763427734375,288.3048095703125,297.99462890625,297.3725280761719,285.9779357910156,1.0,0.4726989269256592,0.6063196659088135,0.6063196659088135,1.0,1.0,-2.492929697036743,1.0326884984970093,1.4602410793304443,0.4720042049884796,0.8788665533065796,0.8788665533065796,0.0,104.16785430908205,117.0,30293.369140625,0.0,1322.809814453125,1.0,282.7398376464844,284.8204345703125,291.3023681640625,293.2162475585937,293.1499938964844,293.1499938964844,283.04998779296875,34528.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927713990211487,1.0,0.0,0.0,3.473418712615967,3.4734408855438232,8.050217275012983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.8173828125,0.0,1334.964599609375,1895.4371337890625,0.0,2405.5283203125,0.8648110032081604,1.0,0.0,3.0,1.0,0.0
12134280,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.9990000128746032,0.6188315749168396,0.4628275334835052,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.8707531094551086,0.3413985073566437,0.3236034214496612,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.8055785894393921,0.2668425142765045,0.187575876712799,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.7628074884414673,0.2269378006458282,0.2163235694169998,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.7281829118728638,0.1954406946897506,0.886298656463623,285.9749450683594,284.95001220703125,298.8763427734375,288.3048095703125,297.99462890625,297.3725280761719,285.9779357910156,1.0,0.4726989269256592,0.6063196659088135,0.6063196659088135,1.0,1.0,-2.492929697036743,1.0326884984970093,1.4602410793304443,0.4720042049884796,0.8788665533065796,0.8788665533065796,0.0,104.16785430908205,117.0,30293.369140625,0.0,1322.809814453125,1.0,282.7398376464844,284.8204345703125,291.3023681640625,293.2162475585937,293.1499938964844,293.1499938964844,283.04998779296875,34528.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927713990211487,1.0,0.0,0.0,3.473418712615967,3.4734408855438232,8.050217275012983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.8173828125,0.0,1334.964599609375,1895.4371337890625,0.0,2405.5283203125,0.8648110032081604,1.0,0.0,3.0,1.0,0.0
12134340,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.9990000128746032,0.6225998997688293,0.4651017487049103,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8726047277450562,0.3453268110752105,0.3272522985935211,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.8065295815467834,0.2691478729248047,0.1891525238752365,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.764090895652771,0.2292626053094864,0.2184912860393524,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.7289108037948608,0.1970810443162918,0.8935448527336121,286.1858215332031,284.95001220703125,298.9076232910156,288.3080139160156,298.0162353515625,297.3871459960937,286.1935119628906,1.0,0.4762709140777588,0.605440080165863,0.605440080165863,1.0,1.0,-2.513248920440674,1.0412003993988037,1.4720484018325806,0.4758626818656921,0.8919349908828735,0.8919349908828735,0.0,105.45515441894533,117.0,30002.42578125,0.0,1353.67724609375,1.0,283.0202941894531,285.0471496582031,291.2846374511719,293.1528015136719,293.1499938964844,293.1499938964844,283.04998779296875,34277.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882071137428284,1.0,0.0,0.0,3.5175321102142334,3.517554521560669,8.255995567196805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.2783203125,0.0,1378.3079833984375,1895.4371337890625,0.0,2364.13037109375,0.874481737613678,1.0,0.0,3.0,1.0,0.0
12134400,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177734375,0.9990000128746032,0.6243293881416321,0.4661895930767059,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.8735218644142151,0.3471961617469787,0.3290408849716186,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168884277344,0.8070269227027893,0.2702495157718658,0.1899411380290985,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.7647392153739929,0.2303741723299026,0.2195619344711303,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161560058594,0.729297399520874,0.1978721171617508,0.8971770405769348,286.2174377441406,284.95001220703125,298.9219665527344,288.3095092773437,298.02606201171875,297.39373779296875,286.2201538085937,1.0,0.4780299067497253,0.6050261855125427,0.6050261855125427,1.0,1.0,-2.5233020782470703,1.0454249382019043,1.477877140045166,0.477791428565979,0.8977081775665283,0.8977081775665283,0.0,106.08523559570312,120.0,30127.5390625,0.0,1369.084228515625,1.0,283.0404357910156,285.0712585449219,291.3099975585937,293.21405029296875,293.1499938964844,293.1499938964844,283.1499938964844,34205.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898148894309998,1.0,0.0,0.0,3.539827585220337,3.539850234985352,8.360986498701095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.58984375,0.0,1400.9959716796875,1895.4371337890625,0.0,2378.693359375,0.8773823976516724,1.0,0.0,3.0,1.0,0.0
12134460,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.9990000128746032,0.6287860870361328,0.4706920981407165,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158264160156,0.8754565715789795,0.3527280390262604,0.3344006240367889,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3156433105469,0.807682991027832,0.2733887434005737,0.1922397166490554,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155212402344,0.765969455242157,0.2336253821849823,0.2227550894021988,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.7298059463500977,0.2001349478960037,0.9078936576843262,286.3158569335937,284.95001220703125,298.9652099609375,288.3141174316406,298.052001953125,297.4076538085937,286.31707763671875,1.0,0.4837199449539184,0.6033746600151062,0.6033746600151062,1.0,1.0,-2.554625988006592,1.0582367181777954,1.4963892698287964,0.4834780395030975,0.9167274832725524,0.9167274832725524,0.0,108.3730239868164,123.0,30332.6953125,0.0,1419.204833984375,1.0,283.1468200683594,285.1640930175781,291.3515014648437,293.2948303222656,293.1499938964844,293.1499938964844,283.04998779296875,33712.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969808578491211,1.0,0.0,0.0,3.592184543609619,3.592207670211792,8.610147688159486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.029296875,0.0,1452.9505615234375,1895.4371337890625,0.0,2443.854736328125,0.8923697471618652,1.0,0.0,3.0,1.0,0.0
12134520,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.9990000128746032,0.6287860870361328,0.4706920981407165,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158264160156,0.8754565715789795,0.3527280390262604,0.3344006240367889,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3156433105469,0.807682991027832,0.2733887434005737,0.1922397166490554,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155212402344,0.765969455242157,0.2336253821849823,0.2227550894021988,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.7298059463500977,0.2001349478960037,0.9078936576843262,286.3158569335937,284.95001220703125,298.9652099609375,288.3141174316406,298.052001953125,297.4076538085937,286.31707763671875,1.0,0.4837199449539184,0.6033746600151062,0.6033746600151062,1.0,1.0,-2.554625988006592,1.0582367181777954,1.4963892698287964,0.4834780395030975,0.9167274832725524,0.9167274832725524,0.0,108.3730239868164,123.0,30332.6953125,0.0,1419.204833984375,1.0,283.1468200683594,285.1640930175781,291.3515014648437,293.2948303222656,293.1499938964844,293.1499938964844,283.04998779296875,33712.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969808578491211,1.0,0.0,0.0,3.592184543609619,3.592207670211792,8.610147688159486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.029296875,0.0,1452.9505615234375,1895.4371337890625,0.0,2443.854736328125,0.8923697471618652,1.0,0.0,3.0,1.0,0.0
12134580,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430725097656,0.9990000128746032,0.6308769583702087,0.4773336052894592,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.8754361271858215,0.3573859632015228,0.3390956819057464,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.8064466118812561,0.2756953239440918,0.1940681636333465,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.765473484992981,0.2362194508314132,0.2254595756530761,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435607910156,0.7287400364875793,0.2017480731010437,0.9163475632667542,286.2431640625,284.95001220703125,299.0061340332031,288.3186340332031,298.06842041015625,297.4071655273437,286.24249267578125,1.0,0.4894933998584747,0.6017231941223145,0.6017231941223145,1.0,1.0,-2.5838544368743896,1.070030689239502,1.5138237476348877,0.4886558651924133,0.9333993196487428,0.9333993196487428,0.0,111.22059631347656,126.0,30938.947265625,0.0,1470.107421875,1.0,283.0526428222656,285.06805419921875,291.3923645019531,293.4084777832031,293.1499938964844,293.1499938964844,282.75,34013.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139193058013916,1.0,0.0,0.0,3.672624349594116,3.6726481914520255,9.000079330689914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.40625,0.0,1543.5328369140625,1895.4371337890625,0.0,2599.331787109375,0.9089542031288148,1.0,0.0,3.0,1.0,0.0
12134640,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430725097656,0.9990000128746032,0.6308769583702087,0.4773336052894592,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.8754361271858215,0.3573859632015228,0.3390956819057464,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.8064466118812561,0.2756953239440918,0.1940681636333465,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.765473484992981,0.2362194508314132,0.2254595756530761,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435607910156,0.7287400364875793,0.2017480731010437,0.9163475632667542,286.2431640625,284.95001220703125,299.0061340332031,288.3186340332031,298.06842041015625,297.4071655273437,286.24249267578125,1.0,0.4894933998584747,0.6017231941223145,0.6017231941223145,1.0,1.0,-2.5838544368743896,1.070030689239502,1.5138237476348877,0.4886558651924133,0.9333993196487428,0.9333993196487428,0.0,111.22059631347656,126.0,30938.947265625,0.0,1470.107421875,1.0,283.0526428222656,285.06805419921875,291.3923645019531,293.4084777832031,293.1499938964844,293.1499938964844,282.75,34013.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139193058013916,1.0,0.0,0.0,3.672624349594116,3.6726481914520255,9.000079330689914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.40625,0.0,1543.5328369140625,1895.4371337890625,0.0,2599.331787109375,0.9089542031288148,1.0,0.0,3.0,1.0,0.0
12134700,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0744323730469,0.9990000128746032,0.6307004690170288,0.4815439283847809,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.8745815753936768,0.3592601716518402,0.3411003351211548,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.8049870133399963,0.2764216661453247,0.1947423219680786,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802001953125,0.764461100101471,0.237165167927742,0.2265453785657882,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821228027344,0.7274841070175171,0.2021976262331009,0.9192739725112916,286.0761413574219,284.95001220703125,299.0257263183594,288.32086181640625,298.07257080078125,297.4007263183594,286.0638122558594,1.0,0.4923186898231506,0.6008974313735962,0.6008974313735962,1.0,1.0,-2.5969552993774414,1.0752192735671997,1.5217361450195312,0.4908884167671203,0.939309537410736,0.939309537410736,0.0,112.86119079589844,126.0,31694.26171875,0.0,1494.873291015625,1.0,282.79937744140625,284.86480712890625,291.4427795410156,293.5816650390625,293.1499938964844,293.1499938964844,282.75,34180.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286688923835754,1.0,0.0,0.0,3.705827474594116,3.705851793289185,9.163549066215636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.5126953125,0.0,1582.3463134765625,1895.4371337890625,0.0,2736.057861328125,0.916487455368042,1.0,0.0,3.0,1.0,0.0
12134760,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.9990000128746032,0.6295692324638367,0.4866115152835846,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.872887134552002,0.3607874810695648,0.3427156805992126,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8026813268661499,0.2768223285675049,0.1951489001512527,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.7626922130584717,0.2378328740596771,0.2273362874984741,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.7255063056945801,0.2023563981056213,0.920799970626831,286.0114440917969,284.95001220703125,299.0447082519531,288.3230285644531,298.07373046875,297.3897705078125,286.0093994140625,1.0,0.495035856962204,0.5999754071235657,0.5999754071235657,1.0,1.0,-2.60826063156128,1.079491376876831,1.5287693738937378,0.4926130175590515,0.9456802010536194,0.9456802010536194,0.0,114.7004852294922,129.0,31875.119140625,0.0,1518.3101806640625,1.0,282.757568359375,284.8009948730469,291.4185791015625,293.5287475585937,293.1499938964844,293.1499938964844,282.45001220703125,34335.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837309718132019,1.0,0.0,0.0,3.735445022583008,3.7354695796966553,9.31060640141368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.62353515625,0.0,1617.57666015625,1895.4371337890625,0.0,2816.590576171875,0.923281729221344,1.0,0.0,3.0,1.0,0.0
12134820,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689208984375,0.9990000128746032,0.624950110912323,0.4978289306163788,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.8684368133544922,0.3632147908210754,0.3453232049942016,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.7969675660133362,0.2770403623580932,0.1955306828022003,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699890136719,0.758137583732605,0.2386264950037002,0.2283843010663986,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.7204623818397522,0.2021291702985763,0.9211853742599488,285.7692565917969,284.95001220703125,299.0809631347656,288.3273010253906,298.0648498535156,297.35028076171875,285.7671203613281,1.0,0.5001150369644165,0.5981313586235046,0.5981313586235046,1.0,1.0,-2.6270580291748047,1.086256504058838,1.5408015251159668,0.4951232373714447,0.95462167263031,0.95462167263031,0.0,118.61676788330078,132.0,32726.328125,0.0,1561.5341796875,1.0,282.45733642578125,284.52734375,291.4012756347656,293.5722961425781,293.1499938964844,293.1499938964844,282.1499938964844,34673.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554981350898743,1.0,0.0,0.0,3.785550594329834,3.7855758666992174,9.56205894908635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.63232421875,0.0,1678.9732666015625,1895.4371337890625,0.0,2986.791748046875,0.934778094291687,1.0,0.0,3.0,1.0,0.0
12134880,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689208984375,0.9990000128746032,0.624950110912323,0.4978289306163788,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.8684368133544922,0.3632147908210754,0.3453232049942016,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.7969675660133362,0.2770403623580932,0.1955306828022003,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699890136719,0.758137583732605,0.2386264950037002,0.2283843010663986,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.7204623818397522,0.2021291702985763,0.9211853742599488,285.7692565917969,284.95001220703125,299.0809631347656,288.3273010253906,298.0648498535156,297.35028076171875,285.7671203613281,1.0,0.5001150369644165,0.5981313586235046,0.5981313586235046,1.0,1.0,-2.6270580291748047,1.086256504058838,1.5408015251159668,0.4951232373714447,0.95462167263031,0.95462167263031,0.0,118.61676788330078,132.0,32726.328125,0.0,1561.5341796875,1.0,282.45733642578125,284.52734375,291.4012756347656,293.5722961425781,293.1499938964844,293.1499938964844,282.1499938964844,34673.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554981350898743,1.0,0.0,0.0,3.785550594329834,3.7855758666992174,9.56205894908635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.63232421875,0.0,1678.9732666015625,1895.4371337890625,0.0,2986.791748046875,0.934778094291687,1.0,0.0,3.0,1.0,0.0
12134940,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.9990000128746032,0.617265522480011,0.5096002221107483,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.8633524179458618,0.3650580644607544,0.3473153710365295,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.7905475497245789,0.2767224907875061,0.1954926699399948,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.7529347538948059,0.2388949394226074,0.2288857698440551,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.7145636081695557,0.2013943195343017,0.919094979763031,285.5281982421875,284.95001220703125,299.1148986816406,288.3314208984375,298.0592346191406,297.3181457519531,285.5262756347656,1.0,0.5046899318695068,0.5962873101234436,0.5962873101234436,1.0,1.0,-2.6416449546813965,1.0910674333572388,1.5505775213241575,0.4966132640838623,0.9603433609008788,0.9603433609008788,0.0,122.63320922851562,120.0,33534.890625,0.0,1599.8721923828125,1.0,282.1570129394531,284.2567138671875,291.3821716308594,293.6010131835937,293.1499938964844,293.1499938964844,281.8500061035156,35000.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686276078224182,1.0,0.0,0.0,3.8234381675720215,3.823463678359986,9.754419352248078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.65234375,0.0,1726.9884033203125,1895.4371337890625,0.0,3109.936767578125,0.9435217976570128,1.0,0.0,3.0,1.0,0.0
12135000,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.9990000128746032,0.617265522480011,0.5096002221107483,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.8633524179458618,0.3650580644607544,0.3473153710365295,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.7905475497245789,0.2767224907875061,0.1954926699399948,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.7529347538948059,0.2388949394226074,0.2288857698440551,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.7145636081695557,0.2013943195343017,0.919094979763031,285.5281982421875,284.95001220703125,299.1148986816406,288.3314208984375,298.0592346191406,297.3181457519531,285.5262756347656,1.0,0.5046899318695068,0.5962873101234436,0.5962873101234436,1.0,1.0,-2.6416449546813965,1.0910674333572388,1.5505775213241575,0.4966132640838623,0.9603433609008788,0.9603433609008788,0.0,122.63320922851562,120.0,33534.890625,0.0,1599.8721923828125,1.0,282.1570129394531,284.2567138671875,291.3821716308594,293.6010131835937,293.1499938964844,293.1499938964844,281.8500061035156,35000.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686276078224182,1.0,0.0,0.0,3.8234381675720215,3.823463678359986,9.754419352248078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.65234375,0.0,1726.9884033203125,1895.4371337890625,0.0,3109.936767578125,0.9435217976570128,1.0,0.0,3.0,1.0,0.0
12135060,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.9990000128746032,0.6089457869529724,0.5092936158180237,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.8646916747093201,0.3664543926715851,0.348730057477951,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.7901141047477722,0.2760138213634491,0.1950629949569702,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.7530450820922852,0.2387661635875702,0.2288517653942108,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7134284973144531,0.2001606673002243,0.9141190052032472,285.2796936035156,284.95001220703125,299.1465148925781,288.3353576660156,298.0595397949219,297.29864501953125,285.2769775390625,1.0,0.5033548474311829,0.594633936882019,0.594633936882019,1.0,1.0,-2.636464834213257,1.0870198011398315,1.5494450330734253,0.4939264059066772,0.9627168774604796,0.9627168774604796,0.0,122.36990356445312,108.0,34147.875,0.0,1591.4334716796875,1.0,281.8567810058594,283.9808044433594,291.3710021972656,293.6294250488281,293.1499938964844,293.1499938964844,281.54998779296875,35315.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787916898727417,1.0,0.0,0.0,3.849670648574829,3.849696636199951,9.888728982332395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.0556640625,0.0,1761.46337890625,1895.4371337890625,0.0,3205.255615234375,0.949630618095398,1.0,0.0,3.0,1.0,0.0
12135120,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.9990000128746032,0.6089457869529724,0.5092936158180237,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.8646916747093201,0.3664543926715851,0.348730057477951,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.7901141047477722,0.2760138213634491,0.1950629949569702,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.7530450820922852,0.2387661635875702,0.2288517653942108,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7134284973144531,0.2001606673002243,0.9141190052032472,285.2796936035156,284.95001220703125,299.1465148925781,288.3353576660156,298.0595397949219,297.29864501953125,285.2769775390625,1.0,0.5033548474311829,0.594633936882019,0.594633936882019,1.0,1.0,-2.636464834213257,1.0870198011398315,1.5494450330734253,0.4939264059066772,0.9627168774604796,0.9627168774604796,0.0,122.36990356445312,108.0,34147.875,0.0,1591.4334716796875,1.0,281.8567810058594,283.9808044433594,291.3710021972656,293.6294250488281,293.1499938964844,293.1499938964844,281.54998779296875,35315.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787916898727417,1.0,0.0,0.0,3.849670648574829,3.849696636199951,9.888728982332395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.0556640625,0.0,1761.46337890625,1895.4371337890625,0.0,3205.255615234375,0.949630618095398,1.0,0.0,3.0,1.0,0.0
12135180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.6033881902694702,0.5007429718971252,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.870323657989502,0.3673861920833587,0.3495997786521911,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7938113212585449,0.2751176655292511,0.1944145709276199,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7567814588546753,0.2383951842784881,0.2284662425518036,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7157136797904968,0.1987352222204208,0.9075847268104552,285.0391540527344,284.95001220703125,299.1732482910156,288.3388061523437,298.0575256347656,297.279296875,285.0357360839844,1.0,0.4986275732517242,0.5931304693222046,0.5931304693222046,1.0,1.0,-2.618151903152466,1.077186107635498,1.540965914726257,0.488229751586914,0.961765468120575,0.961765468120575,0.0,119.18000030517578,108.0,34685.42578125,0.0,1551.7784423828125,1.0,281.5594787597656,283.7100830078125,291.3705749511719,293.6685485839844,293.1499938964844,293.1499938964844,281.54998779296875,35600.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869007229804993,1.0,0.0,0.0,3.863561630249024,3.8635876178741455,9.960220950233634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.3359375,0.0,1780.83837890625,1895.4371337890625,0.0,3281.211669921875,0.9529362916946412,1.0,0.0,3.0,1.0,0.0
12135240,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.6030088663101196,0.4995509088039398,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8710761070251465,0.3674846589565277,0.3496654629707336,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7943539023399353,0.2750369310379028,0.1943381875753402,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.757311999797821,0.2383618205785751,0.2284120768308639,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7160806059837341,0.1985955983400344,0.9068570137023926,285.03326416015625,284.95001220703125,299.1758117675781,288.3391418457031,298.0573425292969,297.27752685546875,285.03045654296875,1.0,0.4980063736438751,0.5929805636405945,0.5929805636405945,1.0,1.0,-2.6157679557800293,1.075953245162964,1.5398147106170654,0.4875295460224151,0.9617906212806702,0.9617906212806702,0.0,118.74461364746094,96.0,34666.40625,0.0,1546.5633544921875,1.0,281.55670166015625,283.7045288085937,291.3633728027344,293.6535949707031,293.1499938964844,293.1499938964844,281.25,35619.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866488337516785,1.0,0.0,0.0,3.86457109451294,3.8645973205566406,9.965426670532906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.240234375,0.0,1782.234130859375,1895.4371337890625,0.0,3278.854248046875,0.9531785845756532,1.0,0.0,3.0,1.0,0.0
12135300,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9990000128746032,0.6012056469917297,0.4918690323829651,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.87596595287323,0.3679347336292267,0.3500466346740722,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.798023521900177,0.274520605802536,0.1939367055892944,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.760858416557312,0.238120824098587,0.2281240820884704,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7186402678489685,0.1977893412113189,0.902901530265808,284.8663024902344,284.95001220703125,299.1896057128906,288.3409423828125,298.05621337890625,297.26776123046875,284.854248046875,1.0,0.4941856265068054,0.5921539068222046,0.5921539068222046,1.0,1.0,-2.601418256759644,1.0686098337173462,1.5328084230422974,0.4833951294422149,0.9596200585365297,0.9596200585365297,0.0,115.9957046508789,96.0,35297.12890625,0.0,1514.78759765625,1.0,281.2957763671875,283.4958190917969,291.38983154296875,293.7699279785156,293.1499938964844,293.1499938964844,281.25,35774.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927710056304932,1.0,0.0,0.0,3.8681814670562735,3.868207693099976,9.984054258893591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.28173828125,0.0,1787.932861328125,1895.4371337890625,0.0,3336.112060546875,0.9540603160858154,1.0,0.0,3.0,1.0,0.0
12135360,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.9990000128746032,0.6000795364379883,0.4827798306941986,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.8817489147186279,0.3683114051818847,0.3502960503101349,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.8024629950523376,0.2739497423171997,0.1934584528207779,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.7651538848876953,0.2378296703100204,0.2277461290359497,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7218056321144104,0.1969613432884216,0.8986542224884033,284.7996520996094,284.95001220703125,299.20281982421875,288.3426818847656,298.0551452636719,297.2582092285156,284.79656982421875,1.0,0.4897369742393493,0.591768741607666,0.591768741607666,1.0,1.0,-2.584667921066284,1.0606006383895874,1.5240672826766968,0.4791270792484283,0.9578981399536132,0.9578981399536132,0.0,112.79959869384766,99.0,35180.19921875,0.0,1478.1534423828125,1.0,281.25665283203125,283.4339599609375,291.3616027832031,293.68365478515625,293.1499938964844,293.1499938964844,280.95001220703125,35907.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934350609779358,1.0,0.0,0.0,3.8688442707061768,3.868870496749878,9.987476232709014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.62353515625,0.0,1789.8153076171875,1895.4371337890625,0.0,3342.31689453125,0.9543197751045228,1.0,0.0,3.0,1.0,0.0
12135420,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719299316406,0.9990000128746032,0.5984641909599304,0.4731569290161133,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.8883439302444458,0.3690200448036194,0.3508804142475128,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726623535156,0.8067522644996643,0.2727925181388855,0.1925855129957199,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.7695768475532532,0.2372299581766128,0.2270876318216323,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733337402344,0.7244126200675964,0.1953770220279693,0.8909922242164612,284.5722045898437,284.95001220703125,299.2275390625,288.34600830078125,298.0537109375,297.24072265625,284.5699462890625,1.0,0.4848256707191467,0.5909983515739441,0.5909983515739441,1.0,1.0,-2.5627448558807373,1.0499308109283447,1.512814164161682,0.4730733335018158,0.9509923458099364,0.9509923458099364,0.0,109.320068359375,102.0,35752.421875,0.0,1433.9443359375,1.0,280.9565734863281,283.1719970703125,291.3623046875,293.7164306640625,293.1499938964844,293.1499938964844,280.6499938964844,36196.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996655941009521,1.0,0.0,0.0,3.862426042556762,3.862452268600464,9.954367214959348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.42236328125,0.0,1784.1497802734375,1895.4371337890625,0.0,3400.466796875,0.9530532360076904,1.0,0.0,3.0,1.0,0.0
12135480,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719299316406,0.9990000128746032,0.5984641909599304,0.4731569290161133,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.8883439302444458,0.3690200448036194,0.3508804142475128,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726623535156,0.8067522644996643,0.2727925181388855,0.1925855129957199,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.7695768475532532,0.2372299581766128,0.2270876318216323,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733337402344,0.7244126200675964,0.1953770220279693,0.8909922242164612,284.5722045898437,284.95001220703125,299.2275390625,288.34600830078125,298.0537109375,297.24072265625,284.5699462890625,1.0,0.4848256707191467,0.5909983515739441,0.5909983515739441,1.0,1.0,-2.5627448558807373,1.0499308109283447,1.512814164161682,0.4730733335018158,0.9509923458099364,0.9509923458099364,0.0,109.320068359375,102.0,35752.421875,0.0,1433.9443359375,1.0,280.9565734863281,283.1719970703125,291.3623046875,293.7164306640625,293.1499938964844,293.1499938964844,280.6499938964844,36196.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996655941009521,1.0,0.0,0.0,3.862426042556762,3.862452268600464,9.954367214959348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.42236328125,0.0,1784.1497802734375,1895.4371337890625,0.0,3400.466796875,0.9530532360076904,1.0,0.0,3.0,1.0,0.0
12135540,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752136230469,0.9990000128746032,0.5963647961616516,0.4699443578720093,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3758544921875,0.8908148407936096,0.3694859743118286,0.3513329625129699,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3766784667969,0.8076906204223633,0.2718587219715118,0.1919396966695785,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771667480469,0.7707945704460144,0.2367250472307205,0.2266090661287307,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780212402344,0.7245544195175171,0.194164752960205,0.8855012059211731,284.37579345703125,284.95001220703125,299.24481201171875,288.3483581542969,298.0522155761719,297.2276611328125,284.3715515136719,1.0,0.4825594425201416,0.5904129147529602,0.5904129147529602,1.0,1.0,-2.551476001739502,1.0442508459091189,1.5072251558303833,0.4698049128055572,0.943454384803772,0.943454384803772,0.0,108.03926849365234,102.0,36510.62109375,0.0,1413.6922607421875,1.0,280.6668701171875,282.9399719238281,291.3836364746094,293.8002624511719,293.1499938964844,293.1499938964844,280.6499938964844,36432.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067269563674928,1.0,0.0,0.0,3.8502719402313232,3.850297927856445,9.891816716844914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.71826171875,0.0,1771.01904296875,1895.4371337890625,0.0,3466.204345703125,0.950452983379364,1.0,0.0,3.0,1.0,0.0
