time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135600,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608703613281,0.9990000128746032,0.5955554842948914,0.4695339500904083,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36114501953125,0.8911853432655334,0.3696497976779938,0.3514518141746521,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614807128906,0.8076192736625671,0.2715789079666137,0.1917215436697006,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616943359375,0.7708314657211304,0.2365745157003402,0.2264434099197387,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620300292969,0.7242985963821411,0.1937882453203201,0.883721649646759,284.3611145019531,284.95001220703125,299.25,288.3490905761719,298.0517883300781,297.2237854003906,284.3593139648437,1.0,0.4820513725280761,0.5902280211448669,0.5902280211448669,1.0,1.0,-2.548525094985962,1.0427323579788208,1.5057926177978516,0.4689135551452636,0.9413944482803344,0.9413944482803344,0.0,107.8248519897461,105.0,36494.81640625,0.0,1408.941162109375,1.0,280.6566772460937,282.9275207519531,291.3686218261719,293.7644958496094,293.1499938964844,293.1499938964844,280.3500061035156,36485.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064772725105286,1.0,0.0,0.0,3.845334053039551,3.845360040664673,9.866461141427862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.70068359375,0.0,1765.3641357421875,1895.4371337890625,0.0,3463.8828125,0.9493865370750428,1.0,0.0,3.0,1.0,0.0
12135660,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1597595214844,0.9990000128746032,0.5909215211868286,0.4700350761413574,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15997314453125,0.8913358449935913,0.3702045977115631,0.3520000874996185,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1602478027344,0.8060948252677917,0.2703127861022949,0.1908553540706634,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1604309082031,0.769811749458313,0.2358645647764206,0.2257944196462631,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7221965789794922,0.192137062549591,0.8764472007751465,284.1599426269531,284.95001220703125,299.27130126953125,288.3548583984375,298.04998779296875,297.207275390625,284.15850830078125,1.0,0.4808084368705749,0.5897283554077148,0.5897283554077148,1.0,1.0,-2.5392212867736816,1.0380219221115112,1.50119948387146,0.4661750495433807,0.9291934967041016,0.9291934967041016,0.0,107.64933776855467,108.0,37298.56640625,0.0,1396.1915283203125,1.0,280.3568420410156,282.6943054199219,291.3785400390625,293.8223571777344,293.1499938964844,293.1499938964844,280.04998779296875,36786.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142214059829712,1.0,0.0,0.0,3.817118167877197,3.81714391708374,9.722198228701018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.97021484375,0.0,1733.3226318359375,1895.4371337890625,0.0,3535.737548828125,0.9432327747344972,1.0,0.0,3.0,1.0,0.0
12135720,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1597595214844,0.9990000128746032,0.5909215211868286,0.4700350761413574,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15997314453125,0.8913358449935913,0.3702045977115631,0.3520000874996185,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1602478027344,0.8060948252677917,0.2703127861022949,0.1908553540706634,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1604309082031,0.769811749458313,0.2358645647764206,0.2257944196462631,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7221965789794922,0.192137062549591,0.8764472007751465,284.1599426269531,284.95001220703125,299.27130126953125,288.3548583984375,298.04998779296875,297.207275390625,284.15850830078125,1.0,0.4808084368705749,0.5897283554077148,0.5897283554077148,1.0,1.0,-2.5392212867736816,1.0380219221115112,1.50119948387146,0.4661750495433807,0.9291934967041016,0.9291934967041016,0.0,107.64933776855467,108.0,37298.56640625,0.0,1396.1915283203125,1.0,280.3568420410156,282.6943054199219,291.3785400390625,293.8223571777344,293.1499938964844,293.1499938964844,280.04998779296875,36786.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142214059829712,1.0,0.0,0.0,3.817118167877197,3.81714391708374,9.722198228701018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.97021484375,0.0,1733.3226318359375,1895.4371337890625,0.0,3535.737548828125,0.9432327747344972,1.0,0.0,3.0,1.0,0.0
12135780,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9665832519531,0.9990000128746032,0.5845204591751099,0.4735678136348724,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.8894809484481812,0.3706677258014679,0.3524982333183288,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96697998046875,0.8027583360671997,0.2689839601516723,0.1899710893630981,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96710205078125,0.7671124339103699,0.2350896298885345,0.2251192331314087,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673767089844,0.7185344696044922,0.1903821676969528,0.8689047694206238,283.9667358398437,284.95001220703125,299.2925720214844,288.36602783203125,298.04864501953125,297.1913452148437,283.9656677246094,1.0,0.4806352853775024,0.589228630065918,0.589228630065918,1.0,1.0,-2.5331263542175293,1.034769892692566,1.4983563423156738,0.4641975462436676,0.9144732356071472,0.9144732356071472,0.0,108.43087768554688,96.0,38107.02734375,0.0,1391.753662109375,1.0,280.0570678710937,282.4701538085937,291.3912048339844,293.8838195800781,293.1499938964844,293.1499938964844,279.75,37113.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221988916397096,1.0,0.0,0.0,3.7768149375915527,3.7768404483795166,9.51797801462817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.77001953125,0.0,1687.510009765625,1895.4371337890625,0.0,3609.43701171875,0.934394896030426,1.0,0.0,3.0,1.0,0.0
12135840,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9665832519531,0.9990000128746032,0.5845204591751099,0.4735678136348724,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.8894809484481812,0.3706677258014679,0.3524982333183288,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96697998046875,0.8027583360671997,0.2689839601516723,0.1899710893630981,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96710205078125,0.7671124339103699,0.2350896298885345,0.2251192331314087,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673767089844,0.7185344696044922,0.1903821676969528,0.8689047694206238,283.9667358398437,284.95001220703125,299.2925720214844,288.36602783203125,298.04864501953125,297.1913452148437,283.9656677246094,1.0,0.4806352853775024,0.589228630065918,0.589228630065918,1.0,1.0,-2.5331263542175293,1.034769892692566,1.4983563423156738,0.4641975462436676,0.9144732356071472,0.9144732356071472,0.0,108.43087768554688,96.0,38107.02734375,0.0,1391.753662109375,1.0,280.0570678710937,282.4701538085937,291.3912048339844,293.8838195800781,293.1499938964844,293.1499938964844,279.75,37113.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221988916397096,1.0,0.0,0.0,3.7768149375915527,3.7768404483795166,9.51797801462817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.77001953125,0.0,1687.510009765625,1895.4371337890625,0.0,3609.43701171875,0.934394896030426,1.0,0.0,3.0,1.0,0.0
12135900,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8212890625,0.9990000128746032,0.5810666084289551,0.4714099466800689,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228759765625,0.8910520076751709,0.3708659410476684,0.3527021706104278,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8250427246094,0.8033313751220703,0.2682980597019195,0.1895000487565994,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8262023925781,0.7678440809249878,0.2346757799386978,0.2247330844402313,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8284912109375,0.7184958457946777,0.1894595474004745,0.864799439907074,283.82281494140625,284.95001220703125,299.3031921386719,288.3735656738281,298.048095703125,297.1839904785156,283.8119812011719,1.0,0.4786247313022613,0.5889787673950195,0.5889787673950195,1.0,1.0,-2.5248305797576904,1.03074312210083,1.49408757686615,0.462167739868164,0.9055816531181335,0.9055816531181335,0.0,107.5574951171875,96.0,38831.0,0.0,1377.3931884765625,1.0,279.7982177734375,282.2893981933594,291.42437744140625,294.0145568847656,293.1499938964844,293.1499938964844,279.75,37304.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285736083984376,1.0,0.0,0.0,3.751898288726807,3.751923561096192,9.392807669428294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.12255859375,0.0,1659.5498046875,1895.4371337890625,0.0,3668.06005859375,0.9288963675498962,1.0,0.0,3.0,1.0,0.0
12135960,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696533203125,0.9990000128746032,0.5781150460243225,0.4666859805583954,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698974609375,0.8941961526870728,0.3709926903247833,0.3527688682079315,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7702331542969,0.8052917718887329,0.2675553560256958,0.1889426261186599,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704162597656,0.769880473613739,0.2342117875814438,0.2242451012134552,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77081298828125,0.7195843458175659,0.1884910315275192,0.8602275848388672,283.7698974609375,284.95001220703125,299.3138122558594,288.3822937011719,298.0473327636719,297.1766357421875,283.7680969238281,1.0,0.4756888747215271,0.5886107683181763,0.5886107683181763,1.0,1.0,-2.512491464614868,1.024792194366455,1.4876993894577026,0.4590086936950683,0.8971340656280518,0.8971340656280518,0.0,105.83795928955078,99.0,38718.234375,0.0,1354.3973388671875,1.0,279.7573547363281,282.24517822265625,291.4053039550781,293.9404602050781,293.1499938964844,293.1499938964844,280.04998779296875,37485.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929755449295044,1.0,0.0,0.0,3.7228283882141113,3.722853422164917,9.247819434676784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.21435546875,0.0,1627.051025390625,1895.4371337890625,0.0,3678.8994140625,0.922543168067932,1.0,0.0,3.0,1.0,0.0
12136020,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628601074219,0.9990000128746032,0.5755335092544556,0.4623739421367645,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9624938964844,0.8979442119598389,0.3725790381431579,0.3537902534008026,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620056152344,0.8070690035820007,0.2672486305236816,0.1884156316518783,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96173095703125,0.7718753218650818,0.2341988384723663,0.2238879799842834,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.961181640625,0.7199873924255371,0.1874047964811325,0.8537911176681519,283.9624938964844,284.95001220703125,299.3349914550781,288.4032592773437,298.0545349121094,297.17596435546875,283.9651184082031,1.0,0.4731942415237427,0.5878746509552002,0.5878746509552002,1.0,1.0,-2.499723434448242,1.018315315246582,1.4814081192016602,0.4550977647304535,0.8854634761810303,0.8854634761810303,0.0,104.2188491821289,102.0,37564.5390625,0.0,1331.51318359375,1.0,280.0425109863281,282.4864807128906,291.3282165527344,293.7183837890625,293.1499938964844,293.1499938964844,280.3500061035156,37479.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100704789161682,1.0,0.0,0.0,3.666862726211548,3.6668872833251953,8.971862826001598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.18798828125,0.0,1563.1329345703125,1895.4371337890625,0.0,3497.258056640625,0.9100728034973145,1.0,0.0,3.0,1.0,0.0
12136080,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628601074219,0.9990000128746032,0.5755335092544556,0.4623739421367645,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9624938964844,0.8979442119598389,0.3725790381431579,0.3537902534008026,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620056152344,0.8070690035820007,0.2672486305236816,0.1884156316518783,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96173095703125,0.7718753218650818,0.2341988384723663,0.2238879799842834,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.961181640625,0.7199873924255371,0.1874047964811325,0.8537911176681519,283.9624938964844,284.95001220703125,299.3349914550781,288.4032592773437,298.0545349121094,297.17596435546875,283.9651184082031,1.0,0.4731942415237427,0.5878746509552002,0.5878746509552002,1.0,1.0,-2.499723434448242,1.018315315246582,1.4814081192016602,0.4550977647304535,0.8854634761810303,0.8854634761810303,0.0,104.2188491821289,102.0,37564.5390625,0.0,1331.51318359375,1.0,280.0425109863281,282.4864807128906,291.3282165527344,293.7183837890625,293.1499938964844,293.1499938964844,280.3500061035156,37479.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100704789161682,1.0,0.0,0.0,3.666862726211548,3.6668872833251953,8.971862826001598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.18798828125,0.0,1563.1329345703125,1895.4371337890625,0.0,3497.258056640625,0.9100728034973145,1.0,0.0,3.0,1.0,0.0
12136140,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1858215332031,0.9990000128746032,0.5751007199287415,0.4594581425189972,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1854248046875,0.9020025730133056,0.3754453063011169,0.3562028110027313,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.184814453125,0.8093396425247192,0.2680875658988952,0.1888098418712616,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1845092773437,0.7743103504180908,0.2351555526256561,0.224560335278511,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.183837890625,0.7210151553153992,0.187321588397026,0.8522595763206482,284.1854248046875,284.95001220703125,299.35614013671875,288.42852783203125,298.0693664550781,297.1875305175781,284.1886291503906,1.0,0.4725466072559356,0.5871385335922241,0.5871385335922241,1.0,1.0,-2.498551607131958,1.0170598030090332,1.4814918041229248,0.4539499878883362,0.8770352602005005,0.8770352602005005,0.0,103.3770980834961,105.0,36559.48046875,0.0,1326.4781494140625,1.0,280.3417053222656,282.7524719238281,291.3405456542969,293.6440124511719,293.1499938964844,293.1499938964844,280.6499938964844,37315.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887476921081543,1.0,0.0,0.0,3.616895914077759,3.616919994354248,8.729016940378642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.20849609375,0.0,1506.4063720703125,1895.4371337890625,0.0,3298.493896484375,0.8988290429115295,1.0,0.0,3.0,1.0,0.0
12136200,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1858215332031,0.9990000128746032,0.5751007199287415,0.4594581425189972,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1854248046875,0.9020025730133056,0.3754453063011169,0.3562028110027313,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.184814453125,0.8093396425247192,0.2680875658988952,0.1888098418712616,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1845092773437,0.7743103504180908,0.2351555526256561,0.224560335278511,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.183837890625,0.7210151553153992,0.187321588397026,0.8522595763206482,284.1854248046875,284.95001220703125,299.35614013671875,288.42852783203125,298.0693664550781,297.1875305175781,284.1886291503906,1.0,0.4725466072559356,0.5871385335922241,0.5871385335922241,1.0,1.0,-2.498551607131958,1.0170598030090332,1.4814918041229248,0.4539499878883362,0.8770352602005005,0.8770352602005005,0.0,103.3770980834961,105.0,36559.48046875,0.0,1326.4781494140625,1.0,280.3417053222656,282.7524719238281,291.3405456542969,293.6440124511719,293.1499938964844,293.1499938964844,280.6499938964844,37315.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887476921081543,1.0,0.0,0.0,3.616895914077759,3.616919994354248,8.729016940378642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.20849609375,0.0,1506.4063720703125,1895.4371337890625,0.0,3298.493896484375,0.8988290429115295,1.0,0.0,3.0,1.0,0.0
12136260,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140319824219,0.9990000128746032,0.5755736827850342,0.4580877423286438,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41363525390625,0.9057570695877076,0.3790095746517181,0.359396368265152,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129638671875,0.8114117980003357,0.2695413529872894,0.1897185891866684,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126281738281,0.7766258120536804,0.2366887331008911,0.2258714735507965,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.41192626953125,0.7221640944480896,0.1878783553838729,0.8540468811988831,284.4136047363281,284.95001220703125,299.3772277832031,288.4577331542969,298.087646484375,297.2043151855469,284.41705322265625,1.0,0.4734348058700561,0.5865442752838135,0.5865442752838135,1.0,1.0,-2.5055503845214844,1.0196260213851929,1.4859243631362915,0.4548344314098358,0.8716843128204346,0.8716843128204346,0.0,103.22865295410156,108.0,35678.96484375,0.0,1334.56591796875,1.0,280.64129638671875,283.0203857421875,291.3841857910156,293.6260070800781,293.1499938964844,293.1499938964844,280.95001220703125,37057.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710095882415771,1.0,0.0,0.0,3.576380014419556,3.576403379440308,8.534549351679743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.23291015625,0.0,1460.5506591796875,1895.4371337890625,0.0,3132.28076171875,0.8896288871765137,1.0,0.0,3.0,1.0,0.0
12136320,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140319824219,0.9990000128746032,0.5755736827850342,0.4580877423286438,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41363525390625,0.9057570695877076,0.3790095746517181,0.359396368265152,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129638671875,0.8114117980003357,0.2695413529872894,0.1897185891866684,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126281738281,0.7766258120536804,0.2366887331008911,0.2258714735507965,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.41192626953125,0.7221640944480896,0.1878783553838729,0.8540468811988831,284.4136047363281,284.95001220703125,299.3772277832031,288.4577331542969,298.087646484375,297.2043151855469,284.41705322265625,1.0,0.4734348058700561,0.5865442752838135,0.5865442752838135,1.0,1.0,-2.5055503845214844,1.0196260213851929,1.4859243631362915,0.4548344314098358,0.8716843128204346,0.8716843128204346,0.0,103.22865295410156,108.0,35678.96484375,0.0,1334.56591796875,1.0,280.64129638671875,283.0203857421875,291.3841857910156,293.6260070800781,293.1499938964844,293.1499938964844,280.95001220703125,37057.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710095882415771,1.0,0.0,0.0,3.576380014419556,3.576403379440308,8.534549351679743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.23291015625,0.0,1460.5506591796875,1895.4371337890625,0.0,3132.28076171875,0.8896288871765137,1.0,0.0,3.0,1.0,0.0
12136380,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.9990000128746032,0.57635498046875,0.4583466947078705,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.908912479877472,0.3830268979072571,0.3630748689174652,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.812949538230896,0.2713794112205505,0.1909370571374893,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.7784821391105652,0.2385988980531692,0.2275921553373336,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.723071813583374,0.1888475269079208,0.8579763174057007,284.6470031738281,284.95001220703125,299.39825439453125,288.4905090332031,298.1073608398437,297.2231140136719,284.6505126953125,1.0,0.475541889667511,0.5859500169754028,0.5859500169754028,1.0,1.0,-2.518528699874878,1.024887204170227,1.4936414957046509,0.4571037590503692,0.8694757223129272,0.8694757223129272,0.0,103.72209167480467,111.0,34972.625,0.0,1352.9599609375,1.0,280.94097900390625,283.2914428710937,291.4336853027344,293.6288757324219,293.1499938964844,293.1499938964844,281.25,36734.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567577004432678,1.0,0.0,0.0,3.5478527545928955,3.5478761196136475,8.398940281040268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.06689453125,0.0,1427.8055419921875,1895.4371337890625,0.0,2998.600341796875,0.8830488324165344,1.0,0.0,3.0,1.0,0.0
12136440,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.9990000128746032,0.57635498046875,0.4583466947078705,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.908912479877472,0.3830268979072571,0.3630748689174652,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.812949538230896,0.2713794112205505,0.1909370571374893,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.7784821391105652,0.2385988980531692,0.2275921553373336,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.723071813583374,0.1888475269079208,0.8579763174057007,284.6470031738281,284.95001220703125,299.39825439453125,288.4905090332031,298.1073608398437,297.2231140136719,284.6505126953125,1.0,0.475541889667511,0.5859500169754028,0.5859500169754028,1.0,1.0,-2.518528699874878,1.024887204170227,1.4936414957046509,0.4571037590503692,0.8694757223129272,0.8694757223129272,0.0,103.72209167480467,111.0,34972.625,0.0,1352.9599609375,1.0,280.94097900390625,283.2914428710937,291.4336853027344,293.6288757324219,293.1499938964844,293.1499938964844,281.25,36734.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567577004432678,1.0,0.0,0.0,3.5478527545928955,3.5478761196136475,8.398940281040268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.06689453125,0.0,1427.8055419921875,1895.4371337890625,0.0,2998.600341796875,0.8830488324165344,1.0,0.0,3.0,1.0,0.0
12136500,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9990000128746032,0.5767504572868347,0.4590875506401062,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.910163640975952,0.3851550817489624,0.3650223016738891,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.8134536147117615,0.2723959982395172,0.1916137635707855,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7791658043861389,0.2396518737077713,0.2285486757755279,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.7233560085296631,0.1894349902868271,0.8604480624198914,284.80938720703125,284.95001220703125,299.40875244140625,288.50811767578125,298.1172790527344,297.2325439453125,284.8223571777344,1.0,0.4769648611545563,0.5856528878211975,0.5856528878211975,1.0,1.0,-2.526688814163208,1.0282679796218872,1.4984209537506104,0.4586246013641357,0.870099663734436,0.870099663734436,0.0,104.19166564941406,111.0,34348.61328125,0.0,1365.2962646484375,1.0,281.1957702636719,283.49334716796875,291.432373046875,293.53961181640625,293.1499938964844,293.1499938964844,281.25,36542.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848287045955658,1.0,0.0,0.0,3.53838849067688,3.5384116172790527,8.354190299542097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.86083984375,0.0,1416.438720703125,1895.4371337890625,0.0,2919.2294921875,0.8808445930480957,1.0,0.0,3.0,1.0,0.0
12136560,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.5772117972373962,0.4600031077861786,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9114309549331664,0.3873993456363678,0.367122083902359,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8139815926551819,0.2735097110271454,0.1923838108778,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7798725366592407,0.2407930046319961,0.2296147644519806,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7236778736114502,0.1901073306798935,0.8633977770805359,284.8825378417969,284.95001220703125,299.4192199707031,288.5264892578125,298.1273803710937,297.2426147460937,284.8860168457031,1.0,0.4786063730716705,0.5850656032562256,0.5850656032562256,1.0,1.0,-2.536060094833374,1.031909704208374,1.504150390625,0.4601367712020874,0.8704356551170349,0.8704356551170349,0.0,104.75032806396484,114.0,34398.33203125,0.0,1379.63525390625,1.0,281.24072265625,283.5625915527344,291.48388671875,293.6431884765625,293.1499938964844,293.1499938964844,281.54998779296875,36369.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453906774520874,1.0,0.0,0.0,3.5329694747924805,3.532992362976074,8.328619856001751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.62890625,0.0,1409.50146484375,1895.4371337890625,0.0,2892.119384765625,0.879469633102417,1.0,0.0,3.0,1.0,0.0
12136620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.5780172944068909,0.4627957046031952,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.913381040096283,0.3920511603355407,0.3714598417282104,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8145939111709595,0.2758644223213196,0.1940063834190368,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.7808603048324585,0.2432033717632293,0.2318679094314575,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.7240021228790283,0.1915753036737442,0.8698921203613281,285.1148986816406,284.95001220703125,299.4400939941406,288.5652770996094,298.14715576171875,297.26202392578125,285.11822509765625,1.0,0.4824167191982269,0.583890974521637,0.583890974521637,1.0,1.0,-2.557084083557129,1.040163278579712,1.516920804977417,0.4636376500129699,0.8744720220565796,0.8744720220565796,0.0,106.2133331298828,117.0,33877.265625,0.0,1413.0611572265625,1.0,281.54071044921875,283.828125,291.5317687988281,293.6594543457031,293.1499938964844,293.1499938964844,281.8500061035156,35992.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358396887779236,1.0,0.0,0.0,3.5322601795196533,3.532283067703247,8.325276894538547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.68701171875,0.0,1406.025146484375,1895.4371337890625,0.0,2802.87109375,0.8790313601493835,1.0,0.0,3.0,1.0,0.0
12136680,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.5780172944068909,0.4627957046031952,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.913381040096283,0.3920511603355407,0.3714598417282104,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8145939111709595,0.2758644223213196,0.1940063834190368,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.7808603048324585,0.2432033717632293,0.2318679094314575,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.7240021228790283,0.1915753036737442,0.8698921203613281,285.1148986816406,284.95001220703125,299.4400939941406,288.5652770996094,298.14715576171875,297.26202392578125,285.11822509765625,1.0,0.4824167191982269,0.583890974521637,0.583890974521637,1.0,1.0,-2.557084083557129,1.040163278579712,1.516920804977417,0.4636376500129699,0.8744720220565796,0.8744720220565796,0.0,106.2133331298828,117.0,33877.265625,0.0,1413.0611572265625,1.0,281.54071044921875,283.828125,291.5317687988281,293.6594543457031,293.1499938964844,293.1499938964844,281.8500061035156,35992.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358396887779236,1.0,0.0,0.0,3.5322601795196533,3.532283067703247,8.325276894538547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.68701171875,0.0,1406.025146484375,1895.4371337890625,0.0,2802.87109375,0.8790313601493835,1.0,0.0,3.0,1.0,0.0
12136740,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.9990000128746032,0.5786792039871216,0.4658437073230743,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.9146536588668824,0.3961715400218963,0.3752838969230652,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.8148497939109802,0.278010755777359,0.1954759657382965,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.7814359068870544,0.245383158326149,0.2338995784521103,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.7240894436836243,0.1929470300674438,0.875961422920227,285.33612060546875,284.95001220703125,299.45758056640625,288.5997314453125,298.1637268066406,297.2781982421875,285.3417358398437,1.0,0.4860685467720032,0.5829042792320251,0.5829042792320251,1.0,1.0,-2.5768380165100098,1.0480190515518188,1.5288190841674805,0.4670411944389343,0.8806251287460327,0.8806251287460327,0.0,107.71526336669922,117.0,33394.94140625,0.0,1445.4755859375,1.0,281.8336486816406,284.0789489746094,291.5588684082031,293.6441345214844,293.1499938964844,293.1499938964844,281.8500061035156,35656.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271220326423645,1.0,0.0,0.0,3.5427892208099365,3.5428121089935303,8.374983053727192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.6357421875,0.0,1414.6385498046875,1895.4371337890625,0.0,2721.671142578125,0.8811386823654175,1.0,0.0,3.0,1.0,0.0
12136800,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.9990000128746032,0.5787680149078369,0.466452807188034,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500366210937,0.91490375995636,0.3969575762748718,0.3760450780391693,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.8149084448814392,0.2784202694892883,0.1957756876945495,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.781554639339447,0.2458018213510513,0.2343096584081649,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7241166830062866,0.1932130008935928,0.8772128224372864,285.3499755859375,284.95001220703125,299.4609069824219,288.6064758300781,298.1667785644531,297.2811279296875,285.3532409667969,1.0,0.4868057668209076,0.5827163457870483,0.5827163457870483,1.0,1.0,-2.580840826034546,1.0496207475662231,1.5312199592590332,0.4677446484565735,0.8816500306129456,0.8816500306129456,0.0,108.01871490478516,120.0,33446.1015625,0.0,1452.0938720703125,1.0,281.8407287597656,284.09039306640625,291.5785522460937,293.6786804199219,293.1499938964844,293.1499938964844,282.1499938964844,35613.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273124694824219,1.0,0.0,0.0,3.5457024574279785,3.5457253456115723,8.388761330024863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.07568359375,0.0,1417.3909912109375,1895.4371337890625,0.0,2723.441650390625,0.8817458152770996,1.0,0.0,3.0,1.0,0.0
12136860,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.9990000128746032,0.5797011852264404,0.4705706536769867,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.9163444638252258,0.4022011756896972,0.3809334933757782,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.8151997327804565,0.2812463641166687,0.1977252066135406,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.7822211980819702,0.2486386746168136,0.2369690388441085,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.7242391705513,0.1950584799051284,0.8854390382766724,285.6015014648437,284.95001220703125,299.48162841796875,288.6497497558594,298.1864318847656,297.3006896972656,285.6044616699219,1.0,0.4916607141494751,0.581206202507019,0.581206202507019,1.0,1.0,-2.6070821285247803,1.0598130226135254,1.547268986701965,0.4720396995544433,0.8923566341400146,0.8923566341400146,0.0,110.0531768798828,108.0,33176.28125,0.0,1496.140625,1.0,282.1409606933594,284.3558349609375,291.6293334960937,293.7113647460937,293.1499938964844,293.1499938964844,282.45001220703125,35231.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201818466186523,1.0,0.0,0.0,3.57348370552063,3.5735068321228027,8.520731853423058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.96923828125,0.0,1444.06787109375,1895.4371337890625,0.0,2657.25390625,0.887664258480072,1.0,0.0,3.0,1.0,0.0
12136920,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.9990000128746032,0.5797011852264404,0.4705706536769867,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.9163444638252258,0.4022011756896972,0.3809334933757782,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.8151997327804565,0.2812463641166687,0.1977252066135406,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.7822211980819702,0.2486386746168136,0.2369690388441085,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.7242391705513,0.1950584799051284,0.8854390382766724,285.6015014648437,284.95001220703125,299.48162841796875,288.6497497558594,298.1864318847656,297.3006896972656,285.6044616699219,1.0,0.4916607141494751,0.581206202507019,0.581206202507019,1.0,1.0,-2.6070821285247803,1.0598130226135254,1.547268986701965,0.4720396995544433,0.8923566341400146,0.8923566341400146,0.0,110.0531768798828,108.0,33176.28125,0.0,1496.140625,1.0,282.1409606933594,284.3558349609375,291.6293334960937,293.7113647460937,293.1499938964844,293.1499938964844,282.45001220703125,35231.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201818466186523,1.0,0.0,0.0,3.57348370552063,3.5735068321228027,8.520731853423058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.96923828125,0.0,1444.06787109375,1895.4371337890625,0.0,2657.25390625,0.887664258480072,1.0,0.0,3.0,1.0,0.0
12136980,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380126953125,0.9990000128746032,0.5822808742523193,0.4621874392032623,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378601074219,0.9274331331253052,0.4076859652996063,0.38594651222229,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83746337890625,0.8224303722381592,0.2842597365379333,0.1997261345386505,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372802734375,0.7901183366775513,0.2516440451145172,0.2396758794784546,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368225097656,0.7303926348686218,0.1970673352479934,0.893817663192749,285.8377990722656,284.95001220703125,299.50225830078125,288.6946716308594,298.20538330078125,297.3200988769531,285.83953857421875,1.0,0.4914140403270721,0.5796961188316345,0.5796961188316345,1.0,1.0,-2.6187777519226074,1.0633769035339355,1.5554007291793823,0.4732383489608764,0.9061395525932312,0.9061395525932312,0.0,108.14661407470705,111.0,32771.2890625,0.0,1503.4627685546875,1.0,282.4412536621094,284.6058349609375,291.6791076660156,293.7418212890625,293.1499938964844,293.1499938964844,282.1499938964844,34891.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141354322433472,1.0,0.0,0.0,3.614121437072754,3.614144802093506,8.715629178368545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.06884765625,0.0,1485.4053955078125,1895.4371337890625,0.0,2601.327392578125,0.8965004086494446,1.0,0.0,3.0,1.0,0.0
12137040,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380126953125,0.9990000128746032,0.5822808742523193,0.4621874392032623,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378601074219,0.9274331331253052,0.4076859652996063,0.38594651222229,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83746337890625,0.8224303722381592,0.2842597365379333,0.1997261345386505,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372802734375,0.7901183366775513,0.2516440451145172,0.2396758794784546,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368225097656,0.7303926348686218,0.1970673352479934,0.893817663192749,285.8377990722656,284.95001220703125,299.50225830078125,288.6946716308594,298.20538330078125,297.3200988769531,285.83953857421875,1.0,0.4914140403270721,0.5796961188316345,0.5796961188316345,1.0,1.0,-2.6187777519226074,1.0633769035339355,1.5554007291793823,0.4732383489608764,0.9061395525932312,0.9061395525932312,0.0,108.14661407470705,111.0,32771.2890625,0.0,1503.4627685546875,1.0,282.4412536621094,284.6058349609375,291.6791076660156,293.7418212890625,293.1499938964844,293.1499938964844,282.1499938964844,34891.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141354322433472,1.0,0.0,0.0,3.614121437072754,3.614144802093506,8.715629178368545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.06884765625,0.0,1485.4053955078125,1895.4371337890625,0.0,2601.327392578125,0.8965004086494446,1.0,0.0,3.0,1.0,0.0
12137100,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.9990000128746032,0.5837071537971497,0.4592469930648803,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.931982696056366,0.4099589884281158,0.3883406817913055,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.8252612352371216,0.2853747904300689,0.2006581425666809,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.7933180332183838,0.2528568208217621,0.240972027182579,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.7328634858131409,0.1978674829006195,0.8979167342185974,285.6859130859375,284.95001220703125,299.5125427246094,288.7176513671875,298.2115478515625,297.3243103027344,285.6742248535156,1.0,0.492159754037857,0.5789410471916199,0.5789410471916199,1.0,1.0,-2.625715494155884,1.0656694173812866,1.5600460767745972,0.4738800525665283,0.9096102714538574,0.9096102714538574,0.0,107.57736206054688,111.0,33449.37109375,0.0,1510.353271484375,1.0,282.1991577148437,284.4197082519531,291.7956237792969,294.003662109375,293.1499938964844,293.1499938964844,282.1499938964844,34934.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268532156944275,1.0,0.0,0.0,3.634414196014404,3.634437799453736,8.813778435978747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.69921875,0.0,1507.9581298828125,1895.4371337890625,0.0,2719.172119140625,0.9010071754455566,1.0,0.0,3.0,1.0,0.0
12137160,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.5840350389480591,0.4588041603565216,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.9340270757675172,0.4116753935813904,0.3901621997356415,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.8262434005737305,0.2860060930252075,0.2012334167957306,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.7946256995201111,0.2536776065826416,0.2418974637985229,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248779296875,0.7337642312049866,0.1983326375484466,0.900629460811615,285.6238098144531,284.95001220703125,299.5227966308594,288.7408752441406,298.2145080566406,297.3230895996094,285.621826171875,1.0,0.4931459724903106,0.5781841278076172,0.5781841278076172,1.0,1.0,-2.6324362754821777,1.067838191986084,1.5645979642868042,0.4745682179927826,0.9134252667427064,0.9134252667427064,0.0,107.68930053710938,114.0,33583.16796875,0.0,1520.0283203125,1.0,282.1578063964844,284.3592834472656,291.8221130371094,294.01446533203125,293.1499938964844,293.1499938964844,281.8500061035156,35002.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356888294219971,1.0,0.0,0.0,3.65229082107544,3.6523146629333496,8.900696002456243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.908203125,0.0,1528.247314453125,1895.4371337890625,0.0,2801.464111328125,0.9050869941711426,1.0,0.0,3.0,1.0,0.0
12137220,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.9990000128746032,0.5818256139755249,0.4621781408786773,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.9338241219520568,0.4141564071178436,0.3928111791610718,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.8250000476837158,0.2864159345626831,0.2017333358526229,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.7938674688339233,0.2545658946037292,0.2429996132850647,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.7326447367668152,0.1985313296318054,0.9027733206748962,285.4002380371094,284.95001220703125,299.543212890625,288.7879943847656,298.2157897949219,297.3130798339844,285.3988037109375,1.0,0.4956313967704773,0.5766704082489014,0.5766704082489014,1.0,1.0,-2.644176959991455,1.0713913440704346,1.57278573513031,0.4755379557609558,0.9175519347190856,0.9175519347190856,0.0,109.01802825927734,117.0,34473.8828125,0.0,1542.142822265625,1.0,281.85809326171875,284.0990905761719,291.8649597167969,294.1327514648437,293.1499938964844,293.1499938964844,281.54998779296875,35222.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549464344978333,1.0,0.0,0.0,3.681883335113525,3.6819076538085938,9.045515980687924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.22900390625,0.0,1563.0640869140625,1895.4371337890625,0.0,2981.620361328125,0.9118643403053284,1.0,0.0,3.0,1.0,0.0
12137280,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.9990000128746032,0.5818256139755249,0.4621781408786773,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.9338241219520568,0.4141564071178436,0.3928111791610718,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.8250000476837158,0.2864159345626831,0.2017333358526229,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.7938674688339233,0.2545658946037292,0.2429996132850647,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.7326447367668152,0.1985313296318054,0.9027733206748962,285.4002380371094,284.95001220703125,299.543212890625,288.7879943847656,298.2157897949219,297.3130798339844,285.3988037109375,1.0,0.4956313967704773,0.5766704082489014,0.5766704082489014,1.0,1.0,-2.644176959991455,1.0713913440704346,1.57278573513031,0.4755379557609558,0.9175519347190856,0.9175519347190856,0.0,109.01802825927734,117.0,34473.8828125,0.0,1542.142822265625,1.0,281.85809326171875,284.0990905761719,291.8649597167969,294.1327514648437,293.1499938964844,293.1499938964844,281.54998779296875,35222.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549464344978333,1.0,0.0,0.0,3.681883335113525,3.6819076538085938,9.045515980687924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.22900390625,0.0,1563.0640869140625,1895.4371337890625,0.0,2981.620361328125,0.9118643403053284,1.0,0.0,3.0,1.0,0.0
12137340,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.9990000128746032,0.5766386985778809,0.4690375924110412,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.9302569031715392,0.4159956872463226,0.3947347104549408,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8212379217147827,0.2862385213375091,0.2017466127872467,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.7903973460197449,0.2548743486404419,0.2434785515069961,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.7290557622909546,0.1980610340833664,0.9016876816749572,285.2017822265625,284.95001220703125,299.5635070800781,288.83563232421875,298.21307373046875,297.2966003417969,285.2004089355469,1.0,0.4984644055366516,0.5751566290855408,0.5751566290855408,1.0,1.0,-2.654019355773926,1.0740667581558228,1.5799524784088137,0.4760504961013794,0.919276475906372,0.919276475906372,0.0,111.25469970703124,105.0,35495.64453125,0.0,1565.900146484375,1.0,281.557861328125,283.85211181640625,291.8913879394531,294.2222595214844,293.1499938964844,293.1499938964844,281.25,35462.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689785003662109,1.0,0.0,0.0,3.702598810195923,3.702623128890991,9.147588002633712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.4853515625,0.0,1588.396240234375,1895.4371337890625,0.0,3113.228271484375,0.916668713092804,1.0,0.0,3.0,1.0,0.0
12137400,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.9990000128746032,0.5766386985778809,0.4690375924110412,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.9302569031715392,0.4159956872463226,0.3947347104549408,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8212379217147827,0.2862385213375091,0.2017466127872467,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.7903973460197449,0.2548743486404419,0.2434785515069961,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.7290557622909546,0.1980610340833664,0.9016876816749572,285.2017822265625,284.95001220703125,299.5635070800781,288.83563232421875,298.21307373046875,297.2966003417969,285.2004089355469,1.0,0.4984644055366516,0.5751566290855408,0.5751566290855408,1.0,1.0,-2.654019355773926,1.0740667581558228,1.5799524784088137,0.4760504961013794,0.919276475906372,0.919276475906372,0.0,111.25469970703124,105.0,35495.64453125,0.0,1565.900146484375,1.0,281.557861328125,283.85211181640625,291.8913879394531,294.2222595214844,293.1499938964844,293.1499938964844,281.25,35462.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689785003662109,1.0,0.0,0.0,3.702598810195923,3.702623128890991,9.147588002633712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.4853515625,0.0,1588.396240234375,1895.4371337890625,0.0,3113.228271484375,0.916668713092804,1.0,0.0,3.0,1.0,0.0
