time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137460,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.5708043575286865,0.4650157392024994,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9346304535865784,0.417388379573822,0.3961041271686554,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8229884505271912,0.2856721878051758,0.2013860046863556,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7926916480064392,0.2547807693481445,0.2434381246566772,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7299855351448059,0.1970919519662857,0.8976612091064453,284.9931945800781,284.95001220703125,299.58367919921875,288.8833923339844,298.2084655761719,297.2780456542969,284.9909362792969,1.0,0.4959355890750885,0.5737582445144653,0.5737582445144653,1.0,1.0,-2.645535945892334,1.0686110258102417,1.5769250392913818,0.472801148891449,0.918167769908905,0.918167769908905,0.0,109.85989379882812,93.0,36308.04296875,0.0,1547.8157958984375,1.0,281.2577514648437,283.59820556640625,291.9234313964844,294.3073425292969,293.1499938964844,293.1499938964844,280.95001220703125,35727.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798505067825317,1.0,0.0,0.0,3.713544368743897,3.713568925857544,9.20175182272942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.35107421875,0.0,1602.9490966796875,1895.4371337890625,0.0,3215.179443359375,0.9192983508110046,1.0,0.0,3.0,1.0,0.0
12137520,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.5708043575286865,0.4650157392024994,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9346304535865784,0.417388379573822,0.3961041271686554,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8229884505271912,0.2856721878051758,0.2013860046863556,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7926916480064392,0.2547807693481445,0.2434381246566772,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7299855351448059,0.1970919519662857,0.8976612091064453,284.9931945800781,284.95001220703125,299.58367919921875,288.8833923339844,298.2084655761719,297.2780456542969,284.9909362792969,1.0,0.4959355890750885,0.5737582445144653,0.5737582445144653,1.0,1.0,-2.645535945892334,1.0686110258102417,1.5769250392913818,0.472801148891449,0.918167769908905,0.918167769908905,0.0,109.85989379882812,93.0,36308.04296875,0.0,1547.8157958984375,1.0,281.2577514648437,283.59820556640625,291.9234313964844,294.3073425292969,293.1499938964844,293.1499938964844,280.95001220703125,35727.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798505067825317,1.0,0.0,0.0,3.713544368743897,3.713568925857544,9.20175182272942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.35107421875,0.0,1602.9490966796875,1895.4371337890625,0.0,3215.179443359375,0.9192983508110046,1.0,0.0,3.0,1.0,0.0
12137580,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.9990000128746032,0.5672210454940796,0.4519602954387665,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.9457035064697266,0.418456494808197,0.3970383405685425,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.8294873833656311,0.2848457396030426,0.200748398900032,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.7999966740608215,0.2544182240962982,0.2430134862661361,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.734917163848877,0.1958646476268768,0.8917158842086792,284.7830505371094,284.95001220703125,299.603759765625,288.9309387207031,298.20367431640625,297.2603454589844,284.780517578125,1.0,0.4897338449954986,0.5723598003387451,0.5723598003387451,1.0,1.0,-2.62256121635437,1.056698203086853,1.5658631324768066,0.4661706984043121,0.9142414331436156,0.9142414331436156,0.0,105.52369689941406,96.0,37107.95703125,0.0,1496.89208984375,1.0,280.9577331542969,283.34942626953125,291.9606628417969,294.39324951171875,293.1499938964844,293.1499938964844,280.6499938964844,36012.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885554671287537,1.0,0.0,0.0,3.713916778564453,3.71394157409668,9.20359809697402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.3994140625,0.0,1605.5460205078125,1895.4371337890625,0.0,3296.695556640625,0.9195709228515624,1.0,0.0,3.0,1.0,0.0
12137640,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.9990000128746032,0.5672210454940796,0.4519602954387665,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.9457035064697266,0.418456494808197,0.3970383405685425,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.8294873833656311,0.2848457396030426,0.200748398900032,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.7999966740608215,0.2544182240962982,0.2430134862661361,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.734917163848877,0.1958646476268768,0.8917158842086792,284.7830505371094,284.95001220703125,299.603759765625,288.9309387207031,298.20367431640625,297.2603454589844,284.780517578125,1.0,0.4897338449954986,0.5723598003387451,0.5723598003387451,1.0,1.0,-2.62256121635437,1.056698203086853,1.5658631324768066,0.4661706984043121,0.9142414331436156,0.9142414331436156,0.0,105.52369689941406,96.0,37107.95703125,0.0,1496.89208984375,1.0,280.9577331542969,283.34942626953125,291.9606628417969,294.39324951171875,293.1499938964844,293.1499938964844,280.6499938964844,36012.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885554671287537,1.0,0.0,0.0,3.713916778564453,3.71394157409668,9.20359809697402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.3994140625,0.0,1605.5460205078125,1895.4371337890625,0.0,3296.695556640625,0.9195709228515624,1.0,0.0,3.0,1.0,0.0
12137700,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318054199219,0.9990000128746032,0.5661656260490417,0.4475870728492737,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.94953054189682,0.4189328849315643,0.3974836766719818,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349182128906,0.8315785527229309,0.2843930721282959,0.2004228383302688,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.8024049997329712,0.2541934549808502,0.2427824288606643,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.7363728880882263,0.1952416747808456,0.8887535333633423,284.6329345703125,284.95001220703125,299.6137390136719,288.9544982910156,298.2017517089844,297.2521667480469,284.6223449707031,1.0,0.4877928793430328,0.571660578250885,0.571660578250885,1.0,1.0,-2.613600730895996,1.051901936531067,1.5616989135742188,0.4632375240325928,0.910679042339325,0.910679042339325,0.0,104.04354095458984,96.0,37913.5703125,0.0,1478.202392578125,1.0,280.6996154785156,283.1605834960937,292.0067749023437,294.5364990234375,293.1499938964844,293.1499938964844,280.6499938964844,36173.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948915004730225,1.0,0.0,0.0,3.710121393203736,3.710145950317383,9.18479656775162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.19189453125,0.0,1602.41259765625,1895.4371337890625,0.0,3355.92041015625,0.9187942743301392,1.0,0.0,3.0,1.0,0.0
12137760,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5786437988281,0.9990000128746032,0.5648373365402222,0.4452008306980133,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787658691406,0.951706886291504,0.4193388223648071,0.3978351056575775,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.8324764966964722,0.2838831543922424,0.2000468671321869,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.8035520911216736,0.2539166808128357,0.2424978166818618,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.7368060350418091,0.1945882886648178,0.885694682598114,284.5788269042969,284.95001220703125,299.6236572265625,288.9778747558594,298.1999206542969,297.2435302734375,284.5770874023437,1.0,0.486340582370758,0.5713281035423279,0.5713281035423279,1.0,1.0,-2.6066837310791016,1.0484017133712769,1.5582820177078247,0.4612595438957214,0.9076110124588012,0.9076110124588012,0.0,103.1741180419922,114.0,37944.640625,0.0,1465.0643310546875,1.0,280.6578063964844,283.1095275878906,292.0024719238281,294.483642578125,293.1499938964844,293.1499938964844,280.3500061035156,36312.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962247967720032,1.0,0.0,0.0,3.7031500339508057,3.703174591064453,9.150312507699708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.7783203125,0.0,1595.4771728515625,1895.4371337890625,0.0,3368.36865234375,0.9173596501350404,1.0,0.0,3.0,1.0,0.0
12137820,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968505859375,0.9990000128746032,0.5595499277114868,0.4568109810352325,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968811035156,0.9434096217155457,0.4201400279998779,0.3987224400043487,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970031738281,0.8250572681427002,0.2828660905361175,0.199435144662857,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970642089844,0.796044111251831,0.2533563673496246,0.2421011924743652,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3972473144531,0.7296330332756042,0.1932670474052429,0.8804416060447693,284.3969116210937,284.95001220703125,299.6434631347656,289.0238037109375,298.1972961425781,297.2264709472656,284.3966369628906,1.0,0.4902220964431762,0.5706632733345032,0.5706632733345032,1.0,1.0,-2.614149808883667,1.051001787185669,1.563148021697998,0.4618935585021972,0.8986896872520447,0.8986896872520447,0.0,106.52067565917967,117.0,38996.0546875,0.0,1489.9996337890625,1.0,280.3578796386719,282.8909606933594,292.0497436523437,294.5889587402344,293.1499938964844,293.1499938964844,280.6499938964844,36612.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904088020324707,1.0,0.0,0.0,3.681137800216675,3.681162118911743,9.041852990776532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.80908203125,0.0,1572.7061767578125,1895.4371337890625,0.0,3441.659912109375,0.9126386046409608,1.0,0.0,3.0,1.0,0.0
12137880,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968505859375,0.9990000128746032,0.5595499277114868,0.4568109810352325,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968811035156,0.9434096217155457,0.4201400279998779,0.3987224400043487,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970031738281,0.8250572681427002,0.2828660905361175,0.199435144662857,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970642089844,0.796044111251831,0.2533563673496246,0.2421011924743652,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3972473144531,0.7296330332756042,0.1932670474052429,0.8804416060447693,284.3969116210937,284.95001220703125,299.6434631347656,289.0238037109375,298.1972961425781,297.2264709472656,284.3966369628906,1.0,0.4902220964431762,0.5706632733345032,0.5706632733345032,1.0,1.0,-2.614149808883667,1.051001787185669,1.563148021697998,0.4618935585021972,0.8986896872520447,0.8986896872520447,0.0,106.52067565917967,117.0,38996.0546875,0.0,1489.9996337890625,1.0,280.3578796386719,282.8909606933594,292.0497436523437,294.5889587402344,293.1499938964844,293.1499938964844,280.6499938964844,36612.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904088020324707,1.0,0.0,0.0,3.681137800216675,3.681162118911743,9.041852990776532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.80908203125,0.0,1572.7061767578125,1895.4371337890625,0.0,3441.659912109375,0.9126386046409608,1.0,0.0,3.0,1.0,0.0
12137940,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947265625,0.9990000128746032,0.5534189343452454,0.4668024480342865,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5944519042969,0.9369917511940002,0.4220927357673645,0.4002311527729034,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937194824219,0.8193190693855286,0.2829292416572571,0.1992917358875274,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.7902234792709351,0.2536091208457947,0.2421629577875137,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59259033203125,0.7238460779190063,0.1925612539052963,0.8768148422241211,284.5943298339844,284.95001220703125,299.6615295410156,289.0648498535156,298.20184326171875,297.2222595214844,284.59765625,1.0,0.4933826327323913,0.5700515508651733,0.5700515508651733,1.0,1.0,-2.623516798019409,1.054454326629639,1.56906259059906,0.4633340835571289,0.8959111571311951,0.8959111571311951,0.0,109.5813217163086,117.0,38177.74609375,0.0,1516.36474609375,1.0,280.63970947265625,283.1259460449219,292.0022277832031,294.41912841796875,293.1499938964844,293.1499938964844,280.6499938964844,36526.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882186412811279,1.0,0.0,0.0,3.662221670150757,3.662245988845825,8.949165817284666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.7265625,0.0,1550.7623291015625,1895.4371337890625,0.0,3293.54443359375,0.9083886742591858,1.0,0.0,3.0,1.0,0.0
12138000,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999755859375,0.9990000128746032,0.5529360175132751,0.46748948097229,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997314453125,0.936642289161682,0.4223127067089081,0.4004327058792114,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59912109375,0.8189807534217834,0.2829790711402893,0.1993229538202285,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.598876953125,0.7898832559585571,0.2536682784557342,0.2422151565551757,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.7234763503074646,0.1925296932458877,0.8766641020774841,284.5996398925781,284.95001220703125,299.6630859375,289.068359375,298.2025451660156,297.2224426269531,284.6024475097656,1.0,0.4936669468879699,0.5699983835220337,0.5699983835220337,1.0,1.0,-2.6245036125183105,1.0548319816589355,1.5696715116500854,0.4634906351566314,0.8956053853034973,0.8956053853034973,0.0,109.80550384521484,120.0,38184.53125,0.0,1518.713134765625,1.0,280.642333984375,283.1309814453125,292.00830078125,294.4281616210937,293.1499938964844,293.1499938964844,280.95001220703125,36522.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874946236610413,1.0,0.0,0.0,3.660734176635742,3.660758256912232,8.941896680880745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.70166015625,0.0,1549.064453125,1895.4371337890625,0.0,3286.77001953125,0.9080507159233092,1.0,0.0,3.0,1.0,0.0
12138060,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.9990000128746032,0.548101007938385,0.4749053418636322,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9337248206138612,0.425773561000824,0.4035175442695617,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.8158935308456421,0.2842130661010742,0.2000801712274551,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.7868326902389526,0.2549342811107635,0.2432961612939834,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7198802828788757,0.1925960332155227,0.8765180110931396,284.8214416503906,284.95001220703125,299.6825866699219,289.1111755371094,298.2149658203125,297.2310791015625,284.82440185546875,1.0,0.4973643720149994,0.5688488483428955,0.5688488483428955,1.0,1.0,-2.639150619506836,1.0600248575210571,1.5791256427764893,0.4653908610343933,0.8956617712974548,0.8956617712974548,0.0,112.38152313232422,123.0,37406.7109375,0.0,1550.3873291015625,1.0,280.9418029785156,283.38775634765625,292.04364013671875,294.396240234375,293.1499938964844,293.1499938964844,281.25,36306.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703905344009399,1.0,0.0,0.0,3.6484506130218506,3.64847469329834,8.881988833309151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.64892578125,0.0,1533.741455078125,1895.4371337890625,0.0,3126.473876953125,0.905167281627655,1.0,0.0,3.0,1.0,0.0
12138120,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.9990000128746032,0.548101007938385,0.4749053418636322,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9337248206138612,0.425773561000824,0.4035175442695617,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.8158935308456421,0.2842130661010742,0.2000801712274551,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.7868326902389526,0.2549342811107635,0.2432961612939834,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7198802828788757,0.1925960332155227,0.8765180110931396,284.8214416503906,284.95001220703125,299.6825866699219,289.1111755371094,298.2149658203125,297.2310791015625,284.82440185546875,1.0,0.4973643720149994,0.5688488483428955,0.5688488483428955,1.0,1.0,-2.639150619506836,1.0600248575210571,1.5791256427764893,0.4653908610343933,0.8956617712974548,0.8956617712974548,0.0,112.38152313232422,123.0,37406.7109375,0.0,1550.3873291015625,1.0,280.9418029785156,283.38775634765625,292.04364013671875,294.396240234375,293.1499938964844,293.1499938964844,281.25,36306.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703905344009399,1.0,0.0,0.0,3.6484506130218506,3.64847469329834,8.881988833309151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.64892578125,0.0,1533.741455078125,1895.4371337890625,0.0,3126.473876953125,0.905167281627655,1.0,0.0,3.0,1.0,0.0
12138180,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.544509768486023,0.4809849560260772,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9325128793716432,0.4298892915248871,0.4073180854320526,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8141707181930542,0.2860243320465088,0.2013045996427536,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7852432727813721,0.2567482590675354,0.2449602335691452,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.717630922794342,0.1932142972946167,0.8790414333343506,285.0428161621094,284.95001220703125,299.701904296875,289.1518859863281,298.23065185546875,297.2451477050781,285.0457458496094,1.0,0.501384973526001,0.5676993131637573,0.5676993131637573,1.0,1.0,-2.6575229167938232,1.0668355226516724,1.5906873941421509,0.46808522939682,0.8986698389053345,0.8986698389053345,0.0,114.7415542602539,126.0,36686.53515625,0.0,1586.62646484375,1.0,281.2417297363281,283.6420593261719,292.0987854003906,294.40399169921875,293.1499938964844,293.1499938964844,281.54998779296875,36034.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568059206008911,1.0,0.0,0.0,3.6463098526000977,3.646333932876587,8.871568866197777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.19677734375,0.0,1529.3238525390625,1895.4371337890625,0.0,2999.052490234375,0.904504418373108,1.0,0.0,3.0,1.0,0.0
12138240,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.544509768486023,0.4809849560260772,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9325128793716432,0.4298892915248871,0.4073180854320526,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8141707181930542,0.2860243320465088,0.2013045996427536,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7852432727813721,0.2567482590675354,0.2449602335691452,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.717630922794342,0.1932142972946167,0.8790414333343506,285.0428161621094,284.95001220703125,299.701904296875,289.1518859863281,298.23065185546875,297.2451477050781,285.0457458496094,1.0,0.501384973526001,0.5676993131637573,0.5676993131637573,1.0,1.0,-2.6575229167938232,1.0668355226516724,1.5906873941421509,0.46808522939682,0.8986698389053345,0.8986698389053345,0.0,114.7415542602539,126.0,36686.53515625,0.0,1586.62646484375,1.0,281.2417297363281,283.6420593261719,292.0987854003906,294.40399169921875,293.1499938964844,293.1499938964844,281.54998779296875,36034.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568059206008911,1.0,0.0,0.0,3.6463098526000977,3.646333932876587,8.871568866197777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.19677734375,0.0,1529.3238525390625,1895.4371337890625,0.0,2999.052490234375,0.904504418373108,1.0,0.0,3.0,1.0,0.0
12138300,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.9990000128746032,0.5429884195327759,0.4838670492172241,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.932147204875946,0.4320880770683288,0.4093453288078308,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8135108947753906,0.2870502471923828,0.2020003944635391,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.7846799492835999,0.2577796280384063,0.2459119111299514,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.7167558073997498,0.1936631798744201,0.880953848361969,285.19744873046875,284.95001220703125,299.7115173339844,289.1713256835937,298.2389221191406,297.2528991699219,285.2088928222656,1.0,0.5035164952278137,0.5671245455741882,0.5671245455741882,1.0,1.0,-2.667698621749878,1.070671319961548,1.59702730178833,0.469645082950592,0.9018108248710632,0.9018108248710632,0.0,115.92097473144533,126.0,35967.3671875,0.0,1606.31298828125,1.0,281.4986572265625,283.8331604003906,292.09893798828125,294.3124084472656,293.1499938964844,293.1499938964844,281.54998779296875,35875.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486467003822327,1.0,0.0,0.0,3.6491682529449454,3.649192094802856,8.885482998266525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.6337890625,0.0,1531.31396484375,1895.4371337890625,0.0,2922.59716796875,0.9050695300102234,1.0,0.0,3.0,1.0,0.0
12138360,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638244628906,0.9990000128746032,0.5416797995567322,0.4863098263740539,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.9319854974746704,0.4344093799591064,0.4115374982357025,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.8130232095718384,0.2881779670715332,0.202795147895813,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.7842949032783508,0.2589085102081299,0.2469846606254577,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.7160662412643433,0.1942159831523895,0.8834294080734253,285.2634582519531,284.95001220703125,299.7210693359375,289.1900939941406,298.2475280761719,297.261474609375,285.2662658691406,1.0,0.505726158618927,0.5663649439811707,0.5663649439811707,1.0,1.0,-2.678487539291382,1.074560046195984,1.603927493095398,0.4711348712444305,0.9046135544776917,0.9046135544776917,0.0,117.1075668334961,129.0,36040.4140625,0.0,1627.0423583984375,1.0,281.5417175292969,283.89422607421875,292.15045166015625,294.4170227050781,293.1499938964844,293.1499938964844,281.25,35737.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460272550582886,1.0,0.0,0.0,3.655242919921875,3.655267000198364,8.915091029848554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.41015625,0.0,1537.041259765625,1895.4371337890625,0.0,2898.076171875,0.906298816204071,1.0,0.0,3.0,1.0,0.0
12138420,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.9929872751235962,0.5374172925949097,0.4847940504550934,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9261658191680908,0.4376669228076935,0.4151789247989654,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8079186677932739,0.2893086671829223,0.2039550989866256,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7795210480690002,0.2602966129779815,0.2487221211194992,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.7111831903457642,0.1946527361869812,0.887148380279541,285.10284423828125,284.95001220703125,299.74005126953125,289.22540283203125,298.2558288574219,297.2649230957031,285.1016845703125,1.0,0.5096932649612427,0.5648457407951355,0.5648457407951355,1.0,1.0,-2.689009428024292,1.0773411989212036,1.611668348312378,0.4717845320701599,0.9053651690483092,0.9053651690483092,0.0,121.0715560913086,132.0,37183.6640625,0.0,1660.26513671875,1.0,281.2577514648437,283.6861572265625,292.2936706542969,294.7059936523437,293.1499938964844,293.1499938964844,280.95001220703125,35798.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864652693271637,1.0,0.0,0.0,3.663541555404663,3.663565635681152,8.955617545325367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.2607421875,0.0,1546.771240234375,1895.4371337890625,0.0,3072.647216796875,0.9081645607948304,1.0,0.0,3.0,1.0,0.0
12138480,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.9929872751235962,0.5374172925949097,0.4847940504550934,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9261658191680908,0.4376669228076935,0.4151789247989654,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8079186677932739,0.2893086671829223,0.2039550989866256,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7795210480690002,0.2602966129779815,0.2487221211194992,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.7111831903457642,0.1946527361869812,0.887148380279541,285.10284423828125,284.95001220703125,299.74005126953125,289.22540283203125,298.2558288574219,297.2649230957031,285.1016845703125,1.0,0.5096932649612427,0.5648457407951355,0.5648457407951355,1.0,1.0,-2.689009428024292,1.0773411989212036,1.611668348312378,0.4717845320701599,0.9053651690483092,0.9053651690483092,0.0,121.0715560913086,132.0,37183.6640625,0.0,1660.26513671875,1.0,281.2577514648437,283.6861572265625,292.2936706542969,294.7059936523437,293.1499938964844,293.1499938964844,280.95001220703125,35798.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864652693271637,1.0,0.0,0.0,3.663541555404663,3.663565635681152,8.955617545325367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.2607421875,0.0,1546.771240234375,1895.4371337890625,0.0,3072.647216796875,0.9081645607948304,1.0,0.0,3.0,1.0,0.0
12138540,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.982128083705902,0.5324523448944092,0.480675995349884,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9168210029602052,0.4395952820777893,0.4174364805221557,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7996593117713928,0.2893067300319671,0.2042581439018249,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7720357775688171,0.2607173025608063,0.2495062202215194,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7033582925796509,0.1942464560270309,0.8870739340782166,284.9134216308594,284.95001220703125,299.7588806152344,289.25750732421875,298.2562255859375,297.2560729980469,284.9118347167969,1.0,0.5127049088478088,0.5633265376091003,0.5633265376091003,1.0,1.0,-2.687997817993164,1.074994683265686,1.613003134727478,0.4697522521018982,0.9033268690109252,0.9033268690109252,0.0,125.85488891601562,135.0,38237.57421875,0.0,1680.72900390625,1.0,280.9581298828125,283.4544982910156,292.33477783203125,294.8385009765625,293.1499938964844,293.1499938964844,280.6499938964844,35973.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883908212184906,1.0,0.0,0.0,3.665227890014648,3.665252208709717,8.963864388533693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.77734375,0.0,1549.9742431640625,1895.4371337890625,0.0,3253.195068359375,0.9086517095565796,1.0,0.0,3.0,1.0,0.0
12138600,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.982128083705902,0.5324523448944092,0.480675995349884,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9168210029602052,0.4395952820777893,0.4174364805221557,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7996593117713928,0.2893067300319671,0.2042581439018249,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7720357775688171,0.2607173025608063,0.2495062202215194,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7033582925796509,0.1942464560270309,0.8870739340782166,284.9134216308594,284.95001220703125,299.7588806152344,289.25750732421875,298.2562255859375,297.2560729980469,284.9118347167969,1.0,0.5127049088478088,0.5633265376091003,0.5633265376091003,1.0,1.0,-2.687997817993164,1.074994683265686,1.613003134727478,0.4697522521018982,0.9033268690109252,0.9033268690109252,0.0,125.85488891601562,135.0,38237.57421875,0.0,1680.72900390625,1.0,280.9581298828125,283.4544982910156,292.33477783203125,294.8385009765625,293.1499938964844,293.1499938964844,280.6499938964844,35973.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883908212184906,1.0,0.0,0.0,3.665227890014648,3.665252208709717,8.963864388533693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.77734375,0.0,1549.9742431640625,1895.4371337890625,0.0,3253.195068359375,0.9086517095565796,1.0,0.0,3.0,1.0,0.0
12138660,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.970184862613678,0.527105450630188,0.476177304983139,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.9076959490776062,0.4408367574214935,0.418934166431427,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7911414504051208,0.2887117862701416,0.2040748447179794,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.7644180059432983,0.2605725824832916,0.2496800422668457,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.695076584815979,0.1933106780052185,0.8843275904655457,284.7190246582031,284.95001220703125,299.7774963378906,289.28594970703125,298.25341796875,297.2420959472656,284.71734619140625,1.0,0.514886736869812,0.5619844794273376,0.5619844794273376,1.0,1.0,-2.681084394454956,1.0702390670776367,1.6108452081680298,0.4665748178958893,0.8986571431159973,0.8986571431159973,0.0,130.52488708496094,138.0,39185.96875,0.0,1692.0782470703125,1.0,280.6581420898437,283.22119140625,292.34381103515625,294.9125366210937,293.1499938964844,293.1499938964844,280.95001220703125,36206.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898332417011261,1.0,0.0,0.0,3.6583092212677,3.6583333015441895,8.930055059863662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.99755859375,0.0,1543.9798583984375,1895.4371337890625,0.0,3388.03466796875,0.9072582721710204,1.0,0.0,3.0,1.0,0.0
12138720,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.970184862613678,0.527105450630188,0.476177304983139,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.9076959490776062,0.4408367574214935,0.418934166431427,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7911414504051208,0.2887117862701416,0.2040748447179794,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.7644180059432983,0.2605725824832916,0.2496800422668457,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.695076584815979,0.1933106780052185,0.8843275904655457,284.7190246582031,284.95001220703125,299.7774963378906,289.28594970703125,298.25341796875,297.2420959472656,284.71734619140625,1.0,0.514886736869812,0.5619844794273376,0.5619844794273376,1.0,1.0,-2.681084394454956,1.0702390670776367,1.6108452081680298,0.4665748178958893,0.8986571431159973,0.8986571431159973,0.0,130.52488708496094,138.0,39185.96875,0.0,1692.0782470703125,1.0,280.6581420898437,283.22119140625,292.34381103515625,294.9125366210937,293.1499938964844,293.1499938964844,280.95001220703125,36206.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898332417011261,1.0,0.0,0.0,3.6583092212677,3.6583333015441895,8.930055059863662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.99755859375,0.0,1543.9798583984375,1895.4371337890625,0.0,3388.03466796875,0.9072582721710204,1.0,0.0,3.0,1.0,0.0
12138780,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9609833359718324,0.5239839553833008,0.4728653132915497,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.90236234664917,0.4432197511196136,0.420900285243988,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7854562401771545,0.2890192568302154,0.2041452080011367,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7593990564346313,0.2610807418823242,0.2500412166118622,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6891593933105469,0.1928712278604507,0.8820098042488098,284.8962707519531,284.95001220703125,299.7959289550781,289.3103942871094,298.2576599121094,297.2397766113281,284.89813232421875,1.0,0.5167348980903625,0.5606424808502197,0.5606424808502197,1.0,1.0,-2.677189826965332,1.0668457746505735,1.6103439331054688,0.463889867067337,0.8993422985076904,0.8993422985076904,0.0,134.0293426513672,141.0,38208.48046875,0.0,1702.4407958984375,1.0,280.9422302246094,283.43829345703125,292.26177978515625,294.69879150390625,293.1499938964844,293.1499938964844,281.25,36098.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839142918586731,1.0,0.0,0.0,3.653747320175171,3.65377140045166,8.907796313906147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.787109375,0.0,1538.0792236328125,1895.4371337890625,0.0,3253.251953125,0.9061952829360962,1.0,0.0,3.0,1.0,0.0
12138840,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9609833359718324,0.5239839553833008,0.4728653132915497,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.90236234664917,0.4432197511196136,0.420900285243988,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7854562401771545,0.2890192568302154,0.2041452080011367,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7593990564346313,0.2610807418823242,0.2500412166118622,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6891593933105469,0.1928712278604507,0.8820098042488098,284.8962707519531,284.95001220703125,299.7959289550781,289.3103942871094,298.2576599121094,297.2397766113281,284.89813232421875,1.0,0.5167348980903625,0.5606424808502197,0.5606424808502197,1.0,1.0,-2.677189826965332,1.0668457746505735,1.6103439331054688,0.463889867067337,0.8993422985076904,0.8993422985076904,0.0,134.0293426513672,141.0,38208.48046875,0.0,1702.4407958984375,1.0,280.9422302246094,283.43829345703125,292.26177978515625,294.69879150390625,293.1499938964844,293.1499938964844,281.25,36098.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839142918586731,1.0,0.0,0.0,3.653747320175171,3.65377140045166,8.907796313906147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.787109375,0.0,1538.0792236328125,1895.4371337890625,0.0,3253.251953125,0.9061952829360962,1.0,0.0,3.0,1.0,0.0
12138900,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.958091914653778,0.5231387615203857,0.4719333946704864,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9013872146606444,0.4449141919612884,0.4223707914352417,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7841123342514038,0.2895979583263397,0.2044783234596252,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7582441568374634,0.261685848236084,0.2505403161048889,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6875805854797363,0.1929768472909927,0.8821853995323181,285.0419921875,284.95001220703125,299.8050537109375,289.32098388671875,298.26275634765625,297.24334716796875,285.05230712890625,1.0,0.5177983641624451,0.5599714517593384,0.5599714517593384,1.0,1.0,-2.679043769836426,1.066826105117798,1.612217664718628,0.4633866548538208,0.901357352733612,0.901357352733612,0.0,135.25555419921875,141.0,37356.53515625,0.0,1710.7437744140625,1.0,281.1988830566406,283.6229248046875,292.2312927246094,294.5533752441406,293.1499938964844,293.1499938964844,281.25,35987.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727654218673706,1.0,0.0,0.0,3.654175758361816,3.6541998386383057,8.909886446417659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.6513671875,0.0,1537.7286376953125,1895.4371337890625,0.0,3148.750244140625,0.9062549471855164,1.0,0.0,3.0,1.0,0.0
12138960,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.956136167049408,0.522601842880249,0.4714175462722778,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.9012492299079896,0.4468623101711273,0.4241540729999542,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.783553421497345,0.2903982996940613,0.2050052434206009,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7577993273735046,0.2624865472316742,0.2512593567371368,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.6867589354515076,0.1932785958051681,0.8833359479904175,285.0996398925781,284.95001220703125,299.81414794921875,289.3304443359375,298.26953125,297.2492980957031,285.101806640625,1.0,0.5190225839614868,0.5594677925109863,0.5594677925109863,1.0,1.0,-2.683443069458008,1.0681267976760864,1.6153162717819214,0.4636396169662475,0.9029794335365297,0.9029794335365297,0.0,136.23414611816406,144.0,37328.59375,0.0,1721.64599609375,1.0,281.24188232421875,283.6778869628906,292.2647399902344,294.6249694824219,293.1499938964844,293.1499938964844,280.95001220703125,35887.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670361638069153,1.0,0.0,0.0,3.657195568084717,3.657219648361206,8.924618555283814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.32861328125,0.0,1540.3424072265625,1895.4371337890625,0.0,3095.007080078125,0.9068296551704408,1.0,0.0,3.0,1.0,0.0
12139020,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9497838616371156,0.5195077061653137,0.4693388938903808,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.899151623249054,0.4495987296104431,0.4271985292434692,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7808584570884705,0.2911171615123749,0.20579494535923,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7555469274520874,0.2634254097938537,0.2524698972702026,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6838874816894531,0.1934228986501693,0.8852553367614746,284.9344482421875,284.95001220703125,299.8321838378906,289.34576416015625,298.27606201171875,297.2499694824219,284.9331359863281,1.0,0.5215527415275574,0.5584604144096375,0.5584604144096375,1.0,1.0,-2.6893227100372314,1.0694301128387451,1.6198924779891968,0.4636885225772857,0.9014500975608826,0.9014500975608826,0.0,138.96337890625,147.0,38403.96484375,0.0,1742.7772216796875,1.0,280.957763671875,283.46954345703125,292.389404296875,294.88214111328125,293.1499938964844,293.1499938964844,280.6499938964844,35996.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803339004516602,1.0,0.0,0.0,3.6581571102142334,3.658181190490722,8.92931268481334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.33251953125,0.0,1542.237548828125,1895.4371337890625,0.0,3219.709716796875,0.9070913791656494,1.0,0.0,3.0,1.0,0.0
12139080,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9497838616371156,0.5195077061653137,0.4693388938903808,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.899151623249054,0.4495987296104431,0.4271985292434692,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7808584570884705,0.2911171615123749,0.20579494535923,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7555469274520874,0.2634254097938537,0.2524698972702026,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6838874816894531,0.1934228986501693,0.8852553367614746,284.9344482421875,284.95001220703125,299.8321838378906,289.34576416015625,298.27606201171875,297.2499694824219,284.9331359863281,1.0,0.5215527415275574,0.5584604144096375,0.5584604144096375,1.0,1.0,-2.6893227100372314,1.0694301128387451,1.6198924779891968,0.4636885225772857,0.9014500975608826,0.9014500975608826,0.0,138.96337890625,147.0,38403.96484375,0.0,1742.7772216796875,1.0,280.957763671875,283.46954345703125,292.389404296875,294.88214111328125,293.1499938964844,293.1499938964844,280.6499938964844,35996.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803339004516602,1.0,0.0,0.0,3.6581571102142334,3.658181190490722,8.92931268481334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.33251953125,0.0,1542.237548828125,1895.4371337890625,0.0,3219.709716796875,0.9070913791656494,1.0,0.0,3.0,1.0,0.0
12139140,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.939575970172882,0.514918327331543,0.4656396508216858,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8940762877464294,0.4511573910713196,0.4290457367897033,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.7754700779914856,0.2908792197704315,0.2058832645416259,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.7509134411811829,0.2635539472103119,0.2529129683971405,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.6785614490509033,0.1928572505712509,0.8841897249221802,284.7427673339844,284.95001220703125,299.8500061035156,289.3558959960937,298.27569580078125,297.23992919921875,284.7410888671875,1.0,0.5236552357673645,0.5574530363082886,0.5574530363082886,1.0,1.0,-2.6864616870880127,1.066866755485535,1.619594931602478,0.4617877900600433,0.8971207737922668,0.8971207737922668,0.0,142.75567626953125,150.0,39378.3671875,0.0,1755.93505859375,1.0,280.658203125,283.23876953125,292.4196472167969,294.998291015625,293.1499938964844,293.1499938964844,280.95001220703125,36204.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968204259872437,1.0,0.0,0.0,3.651287794113159,3.651311874389648,8.895808036868402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.06298828125,0.0,1536.1319580078125,1895.4371337890625,0.0,3373.927978515625,0.905689537525177,1.0,0.0,3.0,1.0,0.0
12139200,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.939575970172882,0.514918327331543,0.4656396508216858,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8940762877464294,0.4511573910713196,0.4290457367897033,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.7754700779914856,0.2908792197704315,0.2058832645416259,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.7509134411811829,0.2635539472103119,0.2529129683971405,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.6785614490509033,0.1928572505712509,0.8841897249221802,284.7427673339844,284.95001220703125,299.8500061035156,289.3558959960937,298.27569580078125,297.23992919921875,284.7410888671875,1.0,0.5236552357673645,0.5574530363082886,0.5574530363082886,1.0,1.0,-2.6864616870880127,1.066866755485535,1.619594931602478,0.4617877900600433,0.8971207737922668,0.8971207737922668,0.0,142.75567626953125,150.0,39378.3671875,0.0,1755.93505859375,1.0,280.658203125,283.23876953125,292.4196472167969,294.998291015625,293.1499938964844,293.1499938964844,280.95001220703125,36204.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968204259872437,1.0,0.0,0.0,3.651287794113159,3.651311874389648,8.895808036868402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.06298828125,0.0,1536.1319580078125,1895.4371337890625,0.0,3373.927978515625,0.905689537525177,1.0,0.0,3.0,1.0,0.0
12139260,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9259050488471984,0.5101867318153381,0.4613954722881317,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8857646584510803,0.4515073597431183,0.429650604724884,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7668828368186951,0.2891940772533417,0.2049740552902221,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7431157231330872,0.2619424164295196,0.2518498599529266,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6693269610404968,0.1902831792831421,0.8752187490463257,284.905029296875,284.95001220703125,299.86773681640625,289.3627319335937,298.2677001953125,297.2187805175781,284.9058837890625,1.0,0.5247073173522949,0.5562568306922913,0.5562568306922913,1.0,1.0,-2.6689460277557373,1.05759596824646,1.6113500595092771,0.4564467370510101,0.8978500366210938,0.8978500366210938,0.0,147.77706909179688,153.0,38207.69921875,0.0,1753.05078125,1.0,280.9421691894531,283.4437866210937,292.3231201171875,294.7706298828125,293.1499938964844,293.1499938964844,281.25,36093.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846325278282166,1.0,0.0,0.0,3.647037982940674,3.647061824798584,8.875111916495371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.462890625,0.0,1530.5745849609375,1895.4371337890625,0.0,3259.9775390625,0.9046895503997804,1.0,0.0,3.0,1.0,0.0
