time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139320,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9259050488471984,0.5101867318153381,0.4613954722881317,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8857646584510803,0.4515073597431183,0.429650604724884,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7668828368186951,0.2891940772533417,0.2049740552902221,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7431157231330872,0.2619424164295196,0.2518498599529266,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6693269610404968,0.1902831792831421,0.8752187490463257,284.905029296875,284.95001220703125,299.86773681640625,289.3627319335937,298.2677001953125,297.2187805175781,284.9058837890625,1.0,0.5247073173522949,0.5562568306922913,0.5562568306922913,1.0,1.0,-2.6689460277557373,1.05759596824646,1.6113500595092771,0.4564467370510101,0.8978500366210938,0.8978500366210938,0.0,147.77706909179688,153.0,38207.69921875,0.0,1753.05078125,1.0,280.9421691894531,283.4437866210937,292.3231201171875,294.7706298828125,293.1499938964844,293.1499938964844,281.25,36093.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846325278282166,1.0,0.0,0.0,3.647037982940674,3.647061824798584,8.875111916495371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.462890625,0.0,1530.5745849609375,1895.4371337890625,0.0,3259.9775390625,0.9046895503997804,1.0,0.0,3.0,1.0,0.0
12139380,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9186235666275024,0.5079925656318665,0.459137886762619,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8824906349182129,0.4539017379283905,0.431632399559021,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7629135251045227,0.2894112765789032,0.2049420624971389,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.739389955997467,0.2620052695274353,0.2516937255859375,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.6642601490020752,0.1892627328634262,0.8696619868278503,285.0915222167969,284.95001220703125,299.885498046875,289.36834716796875,298.273193359375,297.21923828125,285.09307861328125,1.0,0.5257517099380493,0.5550605654716492,0.5550605654716492,1.0,1.0,-2.66169810295105,1.0528827905654907,1.6088154315948486,0.4530921876430511,0.9012581706047058,0.9012581706047058,0.0,150.68621826171875,156.0,37145.01953125,0.0,1755.6375732421875,1.0,281.2417297363281,283.6709289550781,292.3023376464844,294.66143798828125,293.1499938964844,293.1499938964844,280.95001220703125,35893.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677113056182861,1.0,0.0,0.0,3.6502766609191895,3.650300741195679,8.890881986189925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.94677734375,0.0,1532.682373046875,1895.4371337890625,0.0,3101.3408203125,0.905284345149994,1.0,0.0,3.0,1.0,0.0
12139440,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9186235666275024,0.5079925656318665,0.459137886762619,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8824906349182129,0.4539017379283905,0.431632399559021,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7629135251045227,0.2894112765789032,0.2049420624971389,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.739389955997467,0.2620052695274353,0.2516937255859375,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.6642601490020752,0.1892627328634262,0.8696619868278503,285.0915222167969,284.95001220703125,299.885498046875,289.36834716796875,298.273193359375,297.21923828125,285.09307861328125,1.0,0.5257517099380493,0.5550605654716492,0.5550605654716492,1.0,1.0,-2.66169810295105,1.0528827905654907,1.6088154315948486,0.4530921876430511,0.9012581706047058,0.9012581706047058,0.0,150.68621826171875,156.0,37145.01953125,0.0,1755.6375732421875,1.0,281.2417297363281,283.6709289550781,292.3023376464844,294.66143798828125,293.1499938964844,293.1499938964844,280.95001220703125,35893.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677113056182861,1.0,0.0,0.0,3.6502766609191895,3.650300741195679,8.890881986189925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.94677734375,0.0,1532.682373046875,1895.4371337890625,0.0,3101.3408203125,0.905284345149994,1.0,0.0,3.0,1.0,0.0
12139500,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.91592538356781,0.5065146684646606,0.4581970572471618,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8816818594932556,0.455007791519165,0.4328978359699249,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7617493271827698,0.2895313501358032,0.2051470577716827,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7383009195327759,0.2621122300624847,0.2519153356552124,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.6626513600349426,0.1889117360115051,0.8684477210044861,284.9660949707031,284.95001220703125,299.8943786621094,289.3707275390625,298.2758483886719,297.2192077636719,284.9565734863281,1.0,0.5264471173286438,0.5544624328613281,0.5544624328613281,1.0,1.0,-2.6611437797546387,1.0518646240234375,1.6092791557312012,0.4521621465682983,0.9001825451850891,0.9001825451850891,0.0,151.84423828125,156.0,38010.4453125,0.0,1760.0789794921875,1.0,280.99859619140625,283.50457763671875,292.3943176269531,294.89483642578125,293.1499938964844,293.1499938964844,280.95001220703125,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746896386146545,1.0,0.0,0.0,3.651523113250733,3.6515469551086426,8.896954568626825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.025390625,0.0,1534.4747314453125,1895.4371337890625,0.0,3166.79638671875,0.9055448174476624,1.0,0.0,3.0,1.0,0.0
12139560,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9120948910713196,0.5044562220573425,0.4566089808940887,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8800123929977417,0.4557375311851501,0.433780163526535,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7598572373390198,0.2893769443035126,0.2051584720611572,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7366018891334534,0.2620158791542053,0.2519601583480835,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.6604859232902527,0.1884210854768753,0.866788387298584,284.9147033691406,284.95001220703125,299.9032897949219,289.3728332519531,298.2764587402344,297.21551513671875,284.9129333496094,1.0,0.5270926356315613,0.5540723204612732,0.5540723204612732,1.0,1.0,-2.6583728790283203,1.050120234489441,1.6082526445388794,0.4510157406330108,0.8993879556655884,0.8993879556655884,0.0,153.3636016845703,159.0,38083.0546875,0.0,1762.8958740234375,1.0,280.9577331542969,283.4541931152344,292.40966796875,294.8897705078125,293.1499938964844,293.1499938964844,281.25,36017.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795180320739746,1.0,0.0,0.0,3.6505048274993896,3.650528907775879,8.891993275028653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.35400390625,0.0,1533.8638916015625,1895.4371337890625,0.0,3212.063720703125,0.9053919315338136,1.0,0.0,3.0,1.0,0.0
12139620,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9059350490570068,0.5019857883453369,0.4540203213691711,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8776034116744995,0.4581562876701355,0.4358410239219665,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7569277882575989,0.2898379862308502,0.2053671330213546,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7339575290679932,0.262439876794815,0.2522569894790649,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.6569589972496033,0.187936395406723,0.8642945885658264,285.08709716796875,284.95001220703125,299.92108154296875,289.3761291503906,298.2835693359375,297.21746826171875,285.08868408203125,1.0,0.528488039970398,0.5532920956611633,0.5532920956611633,1.0,1.0,-2.6553409099578857,1.0477967262268066,1.6075443029403689,0.4491199553012848,0.9025870561599731,0.9025870561599731,0.0,156.02713012695312,162.0,37109.41796875,0.0,1770.510498046875,1.0,281.2421875,283.6662292480469,292.3392028808594,294.7106628417969,293.1499938964844,293.1499938964844,280.95001220703125,35865.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683834075927734,1.0,0.0,0.0,3.6546108722686768,3.654634952545166,8.912007842809544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.3173828125,0.0,1537.29931640625,1895.4371337890625,0.0,3107.6455078125,0.9062312841415404,1.0,0.0,3.0,1.0,0.0
12139680,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9059350490570068,0.5019857883453369,0.4540203213691711,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8776034116744995,0.4581562876701355,0.4358410239219665,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7569277882575989,0.2898379862308502,0.2053671330213546,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7339575290679932,0.262439876794815,0.2522569894790649,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.6569589972496033,0.187936395406723,0.8642945885658264,285.08709716796875,284.95001220703125,299.92108154296875,289.3761291503906,298.2835693359375,297.21746826171875,285.08868408203125,1.0,0.528488039970398,0.5532920956611633,0.5532920956611633,1.0,1.0,-2.6553409099578857,1.0477967262268066,1.6075443029403689,0.4491199553012848,0.9025870561599731,0.9025870561599731,0.0,156.02713012695312,162.0,37109.41796875,0.0,1770.510498046875,1.0,281.2421875,283.6662292480469,292.3392028808594,294.7106628417969,293.1499938964844,293.1499938964844,280.95001220703125,35865.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683834075927734,1.0,0.0,0.0,3.6546108722686768,3.654634952545166,8.912007842809544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.3173828125,0.0,1537.29931640625,1895.4371337890625,0.0,3107.6455078125,0.9062312841415404,1.0,0.0,3.0,1.0,0.0
12139740,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9002816081047058,0.4985515773296356,0.4515257775783539,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8753658533096313,0.4600229263305664,0.4380162358283996,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7542508244514465,0.289958506822586,0.2056998908519745,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7315455675125122,0.2626270055770874,0.252721220254898,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6538125872612,0.1873597651720047,0.8628265857696533,284.91131591796875,284.95001220703125,299.9388732910156,289.3782958984375,298.28778076171875,297.2147216796875,284.9095458984375,1.0,0.5301235318183899,0.5525118112564087,0.5525118112564087,1.0,1.0,-2.6541574001312256,1.0462636947631836,1.607893705368042,0.4477542042732239,0.900675892829895,0.900675892829895,0.0,158.76779174804688,165.0,38070.28515625,0.0,1781.16943359375,1.0,280.9577941894531,283.4501037597656,292.4195861816406,294.9042358398437,293.1499938964844,293.1499938964844,280.6499938964844,36003.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806445598602295,1.0,0.0,0.0,3.6553802490234375,3.655404329299927,8.915761213756923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.51220703125,0.0,1539.1873779296875,1895.4371337890625,0.0,3222.62109375,0.9064709544181824,1.0,0.0,3.0,1.0,0.0
12139800,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9002816081047058,0.4985515773296356,0.4515257775783539,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8753658533096313,0.4600229263305664,0.4380162358283996,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7542508244514465,0.289958506822586,0.2056998908519745,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7315455675125122,0.2626270055770874,0.252721220254898,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6538125872612,0.1873597651720047,0.8628265857696533,284.91131591796875,284.95001220703125,299.9388732910156,289.3782958984375,298.28778076171875,297.2147216796875,284.9095458984375,1.0,0.5301235318183899,0.5525118112564087,0.5525118112564087,1.0,1.0,-2.6541574001312256,1.0462636947631836,1.607893705368042,0.4477542042732239,0.900675892829895,0.900675892829895,0.0,158.76779174804688,165.0,38070.28515625,0.0,1781.16943359375,1.0,280.9577941894531,283.4501037597656,292.4195861816406,294.9042358398437,293.1499938964844,293.1499938964844,280.6499938964844,36003.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806445598602295,1.0,0.0,0.0,3.6553802490234375,3.655404329299927,8.915761213756923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.51220703125,0.0,1539.1873779296875,1895.4371337890625,0.0,3222.62109375,0.9064709544181824,1.0,0.0,3.0,1.0,0.0
12139860,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.8924398422241211,0.4938527643680572,0.4476933777332306,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8711448311805725,0.4608650505542755,0.4391620755195617,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.7498799562454224,0.2893074154853821,0.2054732590913772,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.7275936603546143,0.2621456682682037,0.2525606155395508,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.6491822004318237,0.1862247884273529,0.8590566515922546,284.7115783691406,284.95001220703125,299.9566650390625,289.3793640136719,298.2860717773437,297.2030944824219,284.7095642089844,1.0,0.5314387083053589,0.5515640377998352,0.5515640377998352,1.0,1.0,-2.645938873291016,1.041425704956055,1.604513168334961,0.4446112513542175,0.8958764672279358,0.8958764672279358,0.0,162.3607635498047,168.0,38949.73046875,0.0,1785.285400390625,1.0,280.6582336425781,283.2137145996094,292.4334411621094,294.9914245605469,293.1499938964844,293.1499938964844,280.95001220703125,36232.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949533104896545,1.0,0.0,0.0,3.64750599861145,3.64753007888794,8.8773907691575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.64404296875,0.0,1532.1363525390625,1895.4371337890625,0.0,3356.498046875,0.9048608541488647,1.0,0.0,3.0,1.0,0.0
12139920,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.8924398422241211,0.4938527643680572,0.4476933777332306,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8711448311805725,0.4608650505542755,0.4391620755195617,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.7498799562454224,0.2893074154853821,0.2054732590913772,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.7275936603546143,0.2621456682682037,0.2525606155395508,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.6491822004318237,0.1862247884273529,0.8590566515922546,284.7115783691406,284.95001220703125,299.9566650390625,289.3793640136719,298.2860717773437,297.2030944824219,284.7095642089844,1.0,0.5314387083053589,0.5515640377998352,0.5515640377998352,1.0,1.0,-2.645938873291016,1.041425704956055,1.604513168334961,0.4446112513542175,0.8958764672279358,0.8958764672279358,0.0,162.3607635498047,168.0,38949.73046875,0.0,1785.285400390625,1.0,280.6582336425781,283.2137145996094,292.4334411621094,294.9914245605469,293.1499938964844,293.1499938964844,280.95001220703125,36232.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949533104896545,1.0,0.0,0.0,3.64750599861145,3.64753007888794,8.8773907691575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.64404296875,0.0,1532.1363525390625,1895.4371337890625,0.0,3356.498046875,0.9048608541488647,1.0,0.0,3.0,1.0,0.0
12139980,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8862511515617371,0.4910367131233215,0.4446956217288971,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8681791424751282,0.4627679586410522,0.440665990114212,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7466197609901428,0.2894971370697021,0.2054552584886551,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7245315909385681,0.2622652649879455,0.2525470554828644,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6454169154167175,0.1855095028877258,0.8555163145065308,284.8832092285156,284.95001220703125,299.97442626953125,289.3793640136719,298.2910461425781,297.2022705078125,284.8848571777344,1.0,0.5326627492904663,0.5506162047386169,0.5506162047386169,1.0,1.0,-2.6398415565490723,1.0375380516052246,1.6023035049438477,0.4417333602905273,0.8963467478752136,0.8963467478752136,0.0,165.34507751464844,171.0,37915.57421875,0.0,1789.7578125,1.0,280.942138671875,283.4273376464844,292.33349609375,294.7605285644531,293.1499938964844,293.1499938964844,281.25,36123.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813340663909912,1.0,0.0,0.0,3.641998767852783,3.642022848129273,8.850603308019345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.2919921875,0.0,1525.2091064453125,1895.4371337890625,0.0,3229.08154296875,0.9035854935646056,1.0,0.0,3.0,1.0,0.0
12140040,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8862511515617371,0.4910367131233215,0.4446956217288971,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8681791424751282,0.4627679586410522,0.440665990114212,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7466197609901428,0.2894971370697021,0.2054552584886551,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7245315909385681,0.2622652649879455,0.2525470554828644,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6454169154167175,0.1855095028877258,0.8555163145065308,284.8832092285156,284.95001220703125,299.97442626953125,289.3793640136719,298.2910461425781,297.2022705078125,284.8848571777344,1.0,0.5326627492904663,0.5506162047386169,0.5506162047386169,1.0,1.0,-2.6398415565490723,1.0375380516052246,1.6023035049438477,0.4417333602905273,0.8963467478752136,0.8963467478752136,0.0,165.34507751464844,171.0,37915.57421875,0.0,1789.7578125,1.0,280.942138671875,283.4273376464844,292.33349609375,294.7605285644531,293.1499938964844,293.1499938964844,281.25,36123.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813340663909912,1.0,0.0,0.0,3.641998767852783,3.642022848129273,8.850603308019345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.2919921875,0.0,1525.2091064453125,1895.4371337890625,0.0,3229.08154296875,0.9035854935646056,1.0,0.0,3.0,1.0,0.0
12140100,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8843293190002441,0.4902978837490082,0.4438686966896057,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8676893711090088,0.464214950799942,0.4419020116329193,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7458884716033936,0.2900123596191406,0.2057423293590545,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7237950563430786,0.2626663446426391,0.2528534829616546,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6443431973457336,0.1854510456323623,0.854979932308197,285.0259704589844,284.95001220703125,299.9833068847656,289.3789367675781,298.2965393066406,297.2065124511719,285.0362548828125,1.0,0.5334556698799133,0.5501423478126526,0.5501423478126526,1.0,1.0,-2.640397787094116,1.0371752977371216,1.603222370147705,0.4410749077796936,0.8982241749763489,0.8982241749763489,0.0,166.4370880126953,171.0,37039.265625,0.0,1795.4974365234375,1.0,281.1985778808594,283.6101379394531,292.2917785644531,294.60272216796875,293.1499938964844,293.1499938964844,281.25,36013.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704373836517334,1.0,0.0,0.0,3.6419479846954346,3.6419718265533447,8.850356607581489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.5732421875,0.0,1524.32861328125,1895.4371337890625,0.0,3126.91357421875,0.903537929058075,1.0,0.0,3.0,1.0,0.0
12140160,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.8830376267433167,0.4898559749126434,0.4434373378753662,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8677453994750977,0.4659128487110138,0.4434520304203033,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7456608414649963,0.2907514572143554,0.2062252014875412,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7235166430473328,0.2632593214511871,0.253377765417099,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6437445878982544,0.1855759769678115,0.8553599119186401,285.0814208984375,284.95001220703125,299.9921569824219,289.3782653808594,298.3036193847656,297.2131652832031,285.0833740234375,1.0,0.5344215631484985,0.5497329235076904,0.5497329235076904,1.0,1.0,-2.643405199050904,1.0379669666290283,1.605438232421875,0.4410232305526733,0.8997032046318054,0.8997032046318054,0.0,167.33631896972656,174.0,36979.70703125,0.0,1803.9959716796875,1.0,281.2418212890625,283.6636657714844,292.3139038085937,294.6610107421875,293.1499938964844,293.1499938964844,281.54998779296875,35912.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647910952568054,1.0,0.0,0.0,3.644501447677612,3.6445255279541016,8.862771778694878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.6279296875,0.0,1526.4071044921875,1895.4371337890625,0.0,3073.946044921875,0.9040069580078124,1.0,0.0,3.0,1.0,0.0
12140220,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8808770179748535,0.4893933534622192,0.4429462552070617,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.868252694606781,0.4696984589099884,0.4469353258609772,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.7456429600715637,0.2926039695739746,0.2074666172266006,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.7233716249465942,0.2647770047187805,0.254758208990097,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.643061637878418,0.1861665546894073,0.8577572107315063,285.282470703125,284.95001220703125,300.0098571777344,289.3761291503906,298.3194885253906,297.2289123535156,285.2845153808594,1.0,0.5367825627326965,0.5489140748977661,0.5489140748977661,1.0,1.0,-2.653027296066284,1.041134238243103,1.6118929386138916,0.4417125284671783,0.9057665467262268,0.9057665467262268,0.0,169.14425659179688,177.0,36129.72265625,0.0,1826.46142578125,1.0,281.541748046875,283.9002380371094,292.3217468261719,294.6108703613281,293.1499938964844,293.1499938964844,281.25,35663.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508802056312561,1.0,0.0,0.0,3.656308889389038,3.656332731246948,8.920291065805941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.5439453125,0.0,1537.6732177734375,1895.4371337890625,0.0,2943.515380859375,0.9064795970916748,1.0,0.0,3.0,1.0,0.0
12140280,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.8808770179748535,0.4893933534622192,0.4429462552070617,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.868252694606781,0.4696984589099884,0.4469353258609772,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.7456429600715637,0.2926039695739746,0.2074666172266006,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.7233716249465942,0.2647770047187805,0.254758208990097,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.643061637878418,0.1861665546894073,0.8577572107315063,285.282470703125,284.95001220703125,300.0098571777344,289.3761291503906,298.3194885253906,297.2289123535156,285.2845153808594,1.0,0.5367825627326965,0.5489140748977661,0.5489140748977661,1.0,1.0,-2.653027296066284,1.041134238243103,1.6118929386138916,0.4417125284671783,0.9057665467262268,0.9057665467262268,0.0,169.14425659179688,177.0,36129.72265625,0.0,1826.46142578125,1.0,281.541748046875,283.9002380371094,292.3217468261719,294.6108703613281,293.1499938964844,293.1499938964844,281.25,35663.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508802056312561,1.0,0.0,0.0,3.656308889389038,3.656332731246948,8.920291065805941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.5439453125,0.0,1537.6732177734375,1895.4371337890625,0.0,2943.515380859375,0.9064795970916748,1.0,0.0,3.0,1.0,0.0
12140340,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8769065141677856,0.4870144128799438,0.4415260255336761,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8672211766242981,0.4722361862659454,0.4498621523380279,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.7444033026695251,0.2935893833637237,0.2084680348634719,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.7221212387084961,0.2656162977218628,0.2559163272380829,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.641470730304718,0.1863072514533996,0.8598183989524841,285.11199951171875,284.95001220703125,300.0274658203125,289.3729858398437,298.3273010253906,297.2318420410156,285.11041259765625,1.0,0.5393564701080322,0.5480952262878418,0.5480952262878418,1.0,1.0,-2.659919261932373,1.0430744886398315,1.616844654083252,0.4419356286525726,0.9065739512443542,0.9065739512443542,0.0,171.88607788085938,180.0,37204.8203125,0.0,1849.194091796875,1.0,281.2577514648437,283.6861572265625,292.4298095703125,294.85565185546875,293.1499938964844,293.1499938964844,280.95001220703125,35753.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670876622200012,1.0,0.0,0.0,3.6663296222686768,3.666353702545166,8.969253713075886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.1572265625,0.0,1549.5567626953125,1895.4371337890625,0.0,3095.490478515625,0.9087539315223694,1.0,0.0,3.0,1.0,0.0
12140400,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8769065141677856,0.4870144128799438,0.4415260255336761,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8672211766242981,0.4722361862659454,0.4498621523380279,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.7444033026695251,0.2935893833637237,0.2084680348634719,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.7221212387084961,0.2656162977218628,0.2559163272380829,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.641470730304718,0.1863072514533996,0.8598183989524841,285.11199951171875,284.95001220703125,300.0274658203125,289.3729858398437,298.3273010253906,297.2318420410156,285.11041259765625,1.0,0.5393564701080322,0.5480952262878418,0.5480952262878418,1.0,1.0,-2.659919261932373,1.0430744886398315,1.616844654083252,0.4419356286525726,0.9065739512443542,0.9065739512443542,0.0,171.88607788085938,180.0,37204.8203125,0.0,1849.194091796875,1.0,281.2577514648437,283.6861572265625,292.4298095703125,294.85565185546875,293.1499938964844,293.1499938964844,280.95001220703125,35753.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670876622200012,1.0,0.0,0.0,3.6663296222686768,3.666353702545166,8.969253713075886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.1572265625,0.0,1549.5567626953125,1895.4371337890625,0.0,3095.490478515625,0.9087539315223694,1.0,0.0,3.0,1.0,0.0
12140460,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8702039122581482,0.4830468893051147,0.4384017586708069,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8636969327926636,0.4734257459640503,0.4513970911502838,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7410231828689575,0.2935523688793182,0.2087060362100601,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7188153266906738,0.265538603067398,0.2561891376972198,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6379492282867432,0.1856529116630554,0.858453094959259,284.9134521484375,284.95001220703125,300.0450134277344,289.36883544921875,298.3265075683594,297.22216796875,284.91143798828125,1.0,0.5414541959762573,0.5469295978546143,0.5469295978546143,1.0,1.0,-2.656989574432373,1.040256381034851,1.6167330741882324,0.4395314157009125,0.9044758081436156,0.9044758081436156,0.0,175.7659912109375,183.0,38173.9375,0.0,1862.370361328125,1.0,280.9580993652344,283.4482116699219,292.440185546875,294.9512634277344,293.1499938964844,293.1499938964844,280.6499938964844,35949.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851655721664429,1.0,0.0,0.0,3.668964147567749,3.6689884662628174,8.982148642644461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.47119140625,0.0,1553.986328125,1895.4371337890625,0.0,3264.96923828125,0.9094684720039368,1.0,0.0,3.0,1.0,0.0
12140520,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8702039122581482,0.4830468893051147,0.4384017586708069,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8636969327926636,0.4734257459640503,0.4513970911502838,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7410231828689575,0.2935523688793182,0.2087060362100601,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7188153266906738,0.265538603067398,0.2561891376972198,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6379492282867432,0.1856529116630554,0.858453094959259,284.9134521484375,284.95001220703125,300.0450134277344,289.36883544921875,298.3265075683594,297.22216796875,284.91143798828125,1.0,0.5414541959762573,0.5469295978546143,0.5469295978546143,1.0,1.0,-2.656989574432373,1.040256381034851,1.6167330741882324,0.4395314157009125,0.9044758081436156,0.9044758081436156,0.0,175.7659912109375,183.0,38173.9375,0.0,1862.370361328125,1.0,280.9580993652344,283.4482116699219,292.440185546875,294.9512634277344,293.1499938964844,293.1499938964844,280.6499938964844,35949.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851655721664429,1.0,0.0,0.0,3.668964147567749,3.6689884662628174,8.982148642644461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.47119140625,0.0,1553.986328125,1895.4371337890625,0.0,3264.96923828125,0.9094684720039368,1.0,0.0,3.0,1.0,0.0
12140580,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.8628217577934265,0.4784688651561737,0.4345968067646026,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.8593971133232117,0.4739145040512085,0.4521723985671997,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.7369539737701416,0.2929973304271698,0.2085245102643966,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.7146660685539246,0.2649229764938354,0.2558947801589966,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.6336519718170166,0.1844764351844787,0.8545337319374084,284.710205078125,284.95001220703125,300.0625,289.3637084960937,298.3222961425781,297.2074584960937,284.7080993652344,1.0,0.5429852604866028,0.5457639098167419,0.5457639098167419,1.0,1.0,-2.6480712890625,1.0348047018051147,1.6132665872573853,0.4357656240463257,0.8996292352676392,0.8996292352676392,0.0,179.87890625,186.0,39036.33984375,0.0,1867.5390625,1.0,280.6581115722656,283.208984375,292.4188537597656,294.9892883300781,293.1499938964844,293.1499938964844,280.3500061035156,36199.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990865349769592,1.0,0.0,0.0,3.662342071533203,3.662366390228272,8.949754146669875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4931640625,0.0,1548.442626953125,1895.4371337890625,0.0,3395.067626953125,0.908153235912323,1.0,0.0,3.0,1.0,0.0
12140640,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.8628217577934265,0.4784688651561737,0.4345968067646026,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.8593971133232117,0.4739145040512085,0.4521723985671997,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.7369539737701416,0.2929973304271698,0.2085245102643966,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.7146660685539246,0.2649229764938354,0.2558947801589966,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.6336519718170166,0.1844764351844787,0.8545337319374084,284.710205078125,284.95001220703125,300.0625,289.3637084960937,298.3222961425781,297.2074584960937,284.7080993652344,1.0,0.5429852604866028,0.5457639098167419,0.5457639098167419,1.0,1.0,-2.6480712890625,1.0348047018051147,1.6132665872573853,0.4357656240463257,0.8996292352676392,0.8996292352676392,0.0,179.87890625,186.0,39036.33984375,0.0,1867.5390625,1.0,280.6581115722656,283.208984375,292.4188537597656,294.9892883300781,293.1499938964844,293.1499938964844,280.3500061035156,36199.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990865349769592,1.0,0.0,0.0,3.662342071533203,3.662366390228272,8.949754146669875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4931640625,0.0,1548.442626953125,1895.4371337890625,0.0,3395.067626953125,0.908153235912323,1.0,0.0,3.0,1.0,0.0
12140700,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56207275390625,0.8592351675033569,0.4760851263999939,0.432628333568573,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621032714844,0.8572782874107361,0.4740114510059356,0.4524246156215668,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.7349392771720886,0.292623907327652,0.2083648294210434,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655517578125,0.7125172019004822,0.2644979953765869,0.2556312978267669,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.6314575672149658,0.1837693899869918,0.8519898056983948,284.56304931640625,284.95001220703125,300.0711975097656,289.3607788085937,298.3197326660156,297.1996154785156,284.5525207519531,1.0,0.5435697436332703,0.5451810956001282,0.5451810956001282,1.0,1.0,-2.642444610595703,1.0315699577331543,1.6108747720718384,0.4336143434047699,0.8956332206726074,0.8956332206726074,0.0,181.86065673828125,186.0,39828.87109375,0.0,1868.0111083984373,1.0,280.4010314941406,283.0244140625,292.43212890625,295.1014709472656,293.1499938964844,293.1499938964844,280.3500061035156,36353.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070128798484802,1.0,0.0,0.0,3.655277967453003,3.655302047729492,8.915262128539325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.31884765625,0.0,1541.6949462890625,1895.4371337890625,0.0,3468.861328125,0.906641125679016,1.0,0.0,3.0,1.0,0.0
12140760,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062255859375,0.8555328845977783,0.4735964238643646,0.4304792284965515,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062255859375,0.855033278465271,0.473984956741333,0.4525039494037628,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067443847656,0.7328136563301086,0.2921690046787262,0.2081189602613449,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.7101874947547913,0.2639831304550171,0.2552529871463775,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075988769531,0.6291407346725464,0.1829774379730224,0.848972737789154,284.50640869140625,284.95001220703125,300.07989501953125,289.3576354980469,298.31695556640625,297.1909484863281,284.5043334960937,1.0,0.5440256595611572,0.5448030829429626,0.5448030829429626,1.0,1.0,-2.63558316230774,1.0280581712722778,1.607525110244751,0.4314586520195007,0.8920589089393616,0.8920589089393616,0.0,183.8700714111328,189.0,39814.3125,0.0,1866.7423095703125,1.0,280.3582458496094,282.9721374511719,292.3971862792969,295.015625,293.1499938964844,293.1499938964844,280.6499938964844,36490.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096195101737976,1.0,0.0,0.0,3.6449532508850098,3.644977331161499,8.864968776833848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.0830078125,0.0,1531.22607421875,1895.4371337890625,0.0,3493.072021484375,0.9044630527496338,1.0,0.0,3.0,1.0,0.0
12140820,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.8503602147102356,0.4708306491374969,0.4275024533271789,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.8523895740509033,0.4754230380058288,0.4535136520862579,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7301666736602783,0.2924392521381378,0.2081228494644165,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7070037722587585,0.2638491690158844,0.2549625635147095,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.6257737278938293,0.1820655465126037,0.8444103002548218,284.6788635253906,284.95001220703125,300.09716796875,289.3506164550781,298.3207397460937,297.1885070800781,284.6805725097656,1.0,0.5449903011322021,0.5440470576286316,0.5440470576286316,1.0,1.0,-2.6273813247680664,1.0235058069229126,1.6038755178451538,0.4282126724720001,0.8898069262504578,0.8898069262504578,0.0,186.8619079589844,192.0,38718.94140625,0.0,1867.871826171875,1.0,280.64208984375,283.1890869140625,292.29345703125,294.7706604003906,293.1499938964844,293.1499938964844,280.95001220703125,36412.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935979604721069,1.0,0.0,0.0,3.628679037094116,3.6287031173706055,8.785984277892567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.22705078125,0.0,1512.6448974609375,1895.4371337890625,0.0,3343.838623046875,0.9008084535598756,1.0,0.0,3.0,1.0,0.0
12140880,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.8503602147102356,0.4708306491374969,0.4275024533271789,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.8523895740509033,0.4754230380058288,0.4535136520862579,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7301666736602783,0.2924392521381378,0.2081228494644165,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7070037722587585,0.2638491690158844,0.2549625635147095,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.6257737278938293,0.1820655465126037,0.8444103002548218,284.6788635253906,284.95001220703125,300.09716796875,289.3506164550781,298.3207397460937,297.1885070800781,284.6805725097656,1.0,0.5449903011322021,0.5440470576286316,0.5440470576286316,1.0,1.0,-2.6273813247680664,1.0235058069229126,1.6038755178451538,0.4282126724720001,0.8898069262504578,0.8898069262504578,0.0,186.8619079589844,192.0,38718.94140625,0.0,1867.871826171875,1.0,280.64208984375,283.1890869140625,292.29345703125,294.7706604003906,293.1499938964844,293.1499938964844,280.95001220703125,36412.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935979604721069,1.0,0.0,0.0,3.628679037094116,3.6287031173706055,8.785984277892567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.22705078125,0.0,1512.6448974609375,1895.4371337890625,0.0,3343.838623046875,0.9008084535598756,1.0,0.0,3.0,1.0,0.0
12140940,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8478506803512573,0.4697551429271698,0.4263272583484649,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8521022200584412,0.4782444536685943,0.4559694528579712,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7296774387359619,0.2938889861106872,0.2090126574039459,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.706055760383606,0.2646955251693725,0.2556326687335968,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6243396997451782,0.1820238679647445,0.8436803817749023,284.8792724609375,284.95001220703125,300.11431884765625,289.3426818847656,298.3331298828125,297.1993713378906,284.88140869140625,1.0,0.5465376973152161,0.5432910323143005,0.5432910323143005,1.0,1.0,-2.6299092769622803,1.0236303806304932,1.606278896331787,0.427294373512268,0.8904813528060913,0.8904813528060913,0.0,188.76747131347656,180.0,37741.37109375,0.0,1880.2159423828125,1.0,280.9415588378906,283.4297180175781,292.27325439453125,294.6673278808594,293.1499938964844,293.1499938964844,281.25,36210.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761007189750671,1.0,0.0,0.0,3.620042324066162,3.620066165924072,8.744210049371759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.68603515625,0.0,1501.65673828125,1895.4371337890625,0.0,3180.0283203125,0.8987487554550171,1.0,0.0,3.0,1.0,0.0
12141000,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8478506803512573,0.4697551429271698,0.4263272583484649,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8521022200584412,0.4782444536685943,0.4559694528579712,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7296774387359619,0.2938889861106872,0.2090126574039459,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.706055760383606,0.2646955251693725,0.2556326687335968,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6243396997451782,0.1820238679647445,0.8436803817749023,284.8792724609375,284.95001220703125,300.11431884765625,289.3426818847656,298.3331298828125,297.1993713378906,284.88140869140625,1.0,0.5465376973152161,0.5432910323143005,0.5432910323143005,1.0,1.0,-2.6299092769622803,1.0236303806304932,1.606278896331787,0.427294373512268,0.8904813528060913,0.8904813528060913,0.0,188.76747131347656,180.0,37741.37109375,0.0,1880.2159423828125,1.0,280.9415588378906,283.4297180175781,292.27325439453125,294.6673278808594,293.1499938964844,293.1499938964844,281.25,36210.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761007189750671,1.0,0.0,0.0,3.620042324066162,3.620066165924072,8.744210049371759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.68603515625,0.0,1501.65673828125,1895.4371337890625,0.0,3180.0283203125,0.8987487554550171,1.0,0.0,3.0,1.0,0.0
12141060,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.851959228515625,0.4694366753101349,0.4257230758666992,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8585027456283569,0.4817728996276855,0.4589529931545257,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7347105145454407,0.2959971725940704,0.2102417349815368,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.711103618144989,0.2661279737949371,0.2566748559474945,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.6277859807014465,0.1825656443834304,0.8446361422538757,285.08160400390625,284.95001220703125,300.13134765625,289.3338623046875,298.3491516113281,297.2159729003906,285.08367919921875,1.0,0.5441824793815613,0.5425373315811157,0.5425373315811157,1.0,1.0,-2.636643648147583,1.025576114654541,1.611067533493042,0.4273392260074615,0.8938743472099304,0.8938743472099304,0.0,184.33583068847656,168.0,36837.22265625,0.0,1870.455810546875,1.0,281.2414855957031,283.6695556640625,292.27752685546875,294.6113586425781,293.1499938964844,293.1499938964844,281.54998779296875,35955.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619028925895691,1.0,0.0,0.0,3.6209347248077393,3.6209585666656494,8.74852219112654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.50732421875,0.0,1500.738525390625,1895.4371337890625,0.0,3046.852783203125,0.898772656917572,1.0,0.0,3.0,1.0,0.0
12141120,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.851959228515625,0.4694366753101349,0.4257230758666992,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8585027456283569,0.4817728996276855,0.4589529931545257,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7347105145454407,0.2959971725940704,0.2102417349815368,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.711103618144989,0.2661279737949371,0.2566748559474945,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.6277859807014465,0.1825656443834304,0.8446361422538757,285.08160400390625,284.95001220703125,300.13134765625,289.3338623046875,298.3491516113281,297.2159729003906,285.08367919921875,1.0,0.5441824793815613,0.5425373315811157,0.5425373315811157,1.0,1.0,-2.636643648147583,1.025576114654541,1.611067533493042,0.4273392260074615,0.8938743472099304,0.8938743472099304,0.0,184.33583068847656,168.0,36837.22265625,0.0,1870.455810546875,1.0,281.2414855957031,283.6695556640625,292.27752685546875,294.6113586425781,293.1499938964844,293.1499938964844,281.54998779296875,35955.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619028925895691,1.0,0.0,0.0,3.6209347248077393,3.6209585666656494,8.74852219112654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.50732421875,0.0,1500.738525390625,1895.4371337890625,0.0,3046.852783203125,0.898772656917572,1.0,0.0,3.0,1.0,0.0
