time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141180,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.8605419397354126,0.4696090817451477,0.425457090139389,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.8695385456085205,0.4857482314109802,0.4622525572776794,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.7435089349746704,0.2985508441925049,0.2116996794939041,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.7195927500724792,0.2679626941680908,0.2579825520515442,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.6345093846321106,0.1835249662399292,0.8469175100326538,285.2825927734375,284.95001220703125,300.14825439453125,289.3241577148437,298.3668518066406,297.23516845703125,285.2846374511719,1.0,0.5400641560554504,0.5417836308479309,0.5417836308479309,1.0,1.0,-2.646350383758545,1.0288079977035522,1.6175425052642822,0.4280094802379608,0.8999386429786682,0.8999386429786682,0.0,176.21299743652344,156.0,35984.578125,0.0,1848.4510498046875,1.0,281.5415344238281,283.9061889648437,292.2802429199219,294.56231689453125,293.1499938964844,293.1499938964844,281.8500061035156,35678.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503408432006836,1.0,0.0,0.0,3.6321401596069336,3.632164001464844,8.802752518022317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.06396484375,0.0,1510.998779296875,1895.4371337890625,0.0,2938.463134765625,0.9010851383209229,1.0,0.0,3.0,1.0,0.0
12141240,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.8605419397354126,0.4696090817451477,0.425457090139389,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.8695385456085205,0.4857482314109802,0.4622525572776794,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.7435089349746704,0.2985508441925049,0.2116996794939041,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.7195927500724792,0.2679626941680908,0.2579825520515442,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.6345093846321106,0.1835249662399292,0.8469175100326538,285.2825927734375,284.95001220703125,300.14825439453125,289.3241577148437,298.3668518066406,297.23516845703125,285.2846374511719,1.0,0.5400641560554504,0.5417836308479309,0.5417836308479309,1.0,1.0,-2.646350383758545,1.0288079977035522,1.6175425052642822,0.4280094802379608,0.8999386429786682,0.8999386429786682,0.0,176.21299743652344,156.0,35984.578125,0.0,1848.4510498046875,1.0,281.5415344238281,283.9061889648437,292.2802429199219,294.56231689453125,293.1499938964844,293.1499938964844,281.8500061035156,35678.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503408432006836,1.0,0.0,0.0,3.6321401596069336,3.632164001464844,8.802752518022317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.06396484375,0.0,1510.998779296875,1895.4371337890625,0.0,2938.463134765625,0.9010851383209229,1.0,0.0,3.0,1.0,0.0
12141300,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.8660674095153809,0.4698338806629181,0.4253773689270019,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.8763593435287476,0.4878555536270141,0.4639596045017242,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.7489897608757019,0.2999511659145355,0.2124811112880706,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.724622368812561,0.268989086151123,0.2587003111839294,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.6387945413589478,0.1841180026531219,0.8484175205230713,285.43280029296875,284.95001220703125,300.1566467285156,289.3190002441406,298.3758850097656,297.2450561523437,285.4435119628906,1.0,0.5376167297363281,0.5414067506790161,0.5414067506790161,1.0,1.0,-2.6519083976745605,1.030725359916687,1.621183156967163,0.4284993708133697,0.9046003222465516,0.9046003222465516,0.0,171.40365600585938,156.0,35298.87109375,0.0,1835.05224609375,1.0,281.79833984375,284.095458984375,292.25360107421875,294.4430847167969,293.1499938964844,293.1499938964844,281.8500061035156,35524.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427538275718689,1.0,0.0,0.0,3.641515970230103,3.6415398120880127,8.848256811688771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.478515625,0.0,1520.200439453125,1895.4371337890625,0.0,2867.454833984375,0.9031107425689696,1.0,0.0,3.0,1.0,0.0
12141360,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.8726416826248169,0.4702182710170746,0.4255066812038421,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.8842275738716125,0.4900918900966644,0.4658262431621551,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.7553843855857849,0.3014709055423736,0.213361382484436,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.7303345203399658,0.2701172828674316,0.2595247328281402,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.6438488364219666,0.1848073750734329,0.8503475189208984,285.4903259277344,284.95001220703125,300.1650085449219,289.3136291503906,298.38525390625,297.2558288574219,285.4923400878906,1.0,0.5350399613380432,0.5408506393432617,0.5408506393432617,1.0,1.0,-2.65867280960083,1.032928705215454,1.625744104385376,0.4290071427822113,0.9088298082351683,0.9088298082351683,0.0,166.1614990234375,144.0,35325.62109375,0.0,1821.429443359375,1.0,281.8416748046875,284.14923095703125,292.27984619140625,294.52020263671875,293.1499938964844,293.1499938964844,281.54998779296875,35395.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406678438186646,1.0,0.0,0.0,3.6539108753204346,3.6539347171783447,8.908594395506952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.689453125,0.0,1532.99560546875,1895.4371337890625,0.0,2847.955322265625,0.9057599902153016,1.0,0.0,3.0,1.0,0.0
12141420,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.8856145739555359,0.4688093960285187,0.4244875907897949,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.9000790119171143,0.492971658706665,0.4686154127120971,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.7684280872344971,0.3033716380596161,0.2146469950675964,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.7417977452278137,0.2714574933052063,0.2606742680072784,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.6542643308639526,0.1855267137289047,0.8526791334152222,285.30889892578125,284.95001220703125,300.1815795898437,289.3022766113281,298.393310546875,297.2607116699219,285.3070678710937,1.0,0.529279887676239,0.5397382974624634,0.5397382974624634,1.0,1.0,-2.666538953781128,1.0348008871078491,1.6317381858825684,0.4289413690567016,0.9121813774108888,0.9121813774108888,0.0,155.90142822265625,132.0,36280.796875,0.0,1786.5540771484375,1.0,281.5577087402344,283.9212646484375,292.37176513671875,294.74658203125,293.1499938964844,293.1499938964844,281.25,35479.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596030473709106,1.0,0.0,0.0,3.67415714263916,3.674181461334229,9.007593462229124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.7734375,0.0,1556.28759765625,1895.4371337890625,0.0,3025.281982421875,0.9103190898895264,1.0,0.0,3.0,1.0,0.0
12141480,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.8856145739555359,0.4688093960285187,0.4244875907897949,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.9000790119171143,0.492971658706665,0.4686154127120971,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.7684280872344971,0.3033716380596161,0.2146469950675964,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.7417977452278137,0.2714574933052063,0.2606742680072784,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.6542643308639526,0.1855267137289047,0.8526791334152222,285.30889892578125,284.95001220703125,300.1815795898437,289.3022766113281,298.393310546875,297.2607116699219,285.3070678710937,1.0,0.529279887676239,0.5397382974624634,0.5397382974624634,1.0,1.0,-2.666538953781128,1.0348008871078491,1.6317381858825684,0.4289413690567016,0.9121813774108888,0.9121813774108888,0.0,155.90142822265625,132.0,36280.796875,0.0,1786.5540771484375,1.0,281.5577087402344,283.9212646484375,292.37176513671875,294.74658203125,293.1499938964844,293.1499938964844,281.25,35479.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596030473709106,1.0,0.0,0.0,3.67415714263916,3.674181461334229,9.007593462229124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.7734375,0.0,1556.28759765625,1895.4371337890625,0.0,3025.281982421875,0.9103190898895264,1.0,0.0,3.0,1.0,0.0
12141540,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8977295160293579,0.4657656550407409,0.4216757416725158,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9161423444747924,0.4943913221359253,0.4698401987552643,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.7810876965522766,0.3041848540306091,0.2150827944278717,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7529211640357971,0.2718070745468139,0.2608202695846557,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.6642756462097168,0.1853960901498794,0.8511365056037903,285.1058959960937,284.95001220703125,300.197998046875,289.2901306152344,298.39215087890625,297.2515563964844,285.10369873046875,1.0,0.5224140882492065,0.5386260151863098,0.5386260151863098,1.0,1.0,-2.663484811782837,1.031916618347168,1.631568193435669,0.4265259504318237,0.9126176238059998,0.9126176238059998,0.0,146.09585571289062,120.0,37267.44140625,0.0,1737.51513671875,1.0,281.25799560546875,283.67742919921875,292.3670959472656,294.8255310058594,293.1499938964844,293.1499938964844,280.95001220703125,35668.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787339329719543,1.0,0.0,0.0,3.687211513519287,3.687235832214356,9.071714544006682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.51708984375,0.0,1572.45654296875,1895.4371337890625,0.0,3204.71435546875,0.913363516330719,1.0,0.0,3.0,1.0,0.0
12141600,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8977295160293579,0.4657656550407409,0.4216757416725158,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9161423444747924,0.4943913221359253,0.4698401987552643,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.7810876965522766,0.3041848540306091,0.2150827944278717,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7529211640357971,0.2718070745468139,0.2608202695846557,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.6642756462097168,0.1853960901498794,0.8511365056037903,285.1058959960937,284.95001220703125,300.197998046875,289.2901306152344,298.39215087890625,297.2515563964844,285.10369873046875,1.0,0.5224140882492065,0.5386260151863098,0.5386260151863098,1.0,1.0,-2.663484811782837,1.031916618347168,1.631568193435669,0.4265259504318237,0.9126176238059998,0.9126176238059998,0.0,146.09585571289062,120.0,37267.44140625,0.0,1737.51513671875,1.0,281.25799560546875,283.67742919921875,292.3670959472656,294.8255310058594,293.1499938964844,293.1499938964844,280.95001220703125,35668.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787339329719543,1.0,0.0,0.0,3.687211513519287,3.687235832214356,9.071714544006682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.51708984375,0.0,1572.45654296875,1895.4371337890625,0.0,3204.71435546875,0.913363516330719,1.0,0.0,3.0,1.0,0.0
12141660,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.911285936832428,0.4620985984802246,0.4181565642356872,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.934687077999115,0.4950840175151825,0.4702538549900055,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7947860956192017,0.3044678866863251,0.215074673295021,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.765119731426239,0.2715959548950195,0.2603552937507629,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6750023365020752,0.1847248822450637,0.8468579649925232,284.89764404296875,284.95001220703125,300.2142333984375,289.2772216796875,298.38739013671875,297.2370300292969,284.89532470703125,1.0,0.5145558714866638,0.5376034379005432,0.5376034379005432,1.0,1.0,-2.654047727584839,1.0263826847076416,1.6276649236679075,0.4228627979755401,0.9102353453636168,0.9102353453636168,0.0,136.1016387939453,108.0,38151.01953125,0.0,1678.5479736328125,1.0,280.9579162597656,283.4317932128906,292.3356628417969,294.853271484375,293.1499938964844,293.1499938964844,280.6499938964844,35910.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933059573173523,1.0,0.0,0.0,3.6913418769836426,3.691366195678711,9.092050277104136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.6875,0.0,1578.971923828125,1895.4371337890625,0.0,3341.110595703125,0.9144476652145386,1.0,0.0,3.0,1.0,0.0
12141720,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.911285936832428,0.4620985984802246,0.4181565642356872,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.934687077999115,0.4950840175151825,0.4702538549900055,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7947860956192017,0.3044678866863251,0.215074673295021,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.765119731426239,0.2715959548950195,0.2603552937507629,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6750023365020752,0.1847248822450637,0.8468579649925232,284.89764404296875,284.95001220703125,300.2142333984375,289.2772216796875,298.38739013671875,297.2370300292969,284.89532470703125,1.0,0.5145558714866638,0.5376034379005432,0.5376034379005432,1.0,1.0,-2.654047727584839,1.0263826847076416,1.6276649236679075,0.4228627979755401,0.9102353453636168,0.9102353453636168,0.0,136.1016387939453,108.0,38151.01953125,0.0,1678.5479736328125,1.0,280.9579162597656,283.4317932128906,292.3356628417969,294.853271484375,293.1499938964844,293.1499938964844,280.6499938964844,35910.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933059573173523,1.0,0.0,0.0,3.6913418769836426,3.691366195678711,9.092050277104136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.6875,0.0,1578.971923828125,1895.4371337890625,0.0,3341.110595703125,0.9144476652145386,1.0,0.0,3.0,1.0,0.0
12141780,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877136230469,0.9285097718238832,0.4581174850463867,0.4142998158931732,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.95520281791687,0.4953767657279968,0.47022145986557,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882019042969,0.8103050589561462,0.3044857978820801,0.2148377001285553,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.7793635725975037,0.2710448205471039,0.2595182359218597,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.6872984170913696,0.183721661567688,0.8408443331718445,284.6878662109375,284.95001220703125,300.2302551269531,289.2635192871094,298.3812561035156,297.2207336425781,284.685546875,1.0,0.5058912634849548,0.5365809202194214,0.5365809202194214,1.0,1.0,-2.640859842300415,1.0192261934280396,1.621633768081665,0.4184106588363647,0.9050424695014954,0.9050424695014954,0.0,125.7519302368164,96.0,38950.16015625,0.0,1613.1025390625,1.0,280.6579284667969,283.1875915527344,292.3058166503906,294.8720397949219,293.1499938964844,293.1499938964844,280.3500061035156,36187.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044139981269836,1.0,0.0,0.0,3.685222148895264,3.685246467590332,9.061928381015604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.89892578125,0.0,1574.12548828125,1895.4371337890625,0.0,3444.693359375,0.913261890411377,1.0,0.0,3.0,1.0,0.0
12141840,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877136230469,0.9285097718238832,0.4581174850463867,0.4142998158931732,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.95520281791687,0.4953767657279968,0.47022145986557,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882019042969,0.8103050589561462,0.3044857978820801,0.2148377001285553,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.7793635725975037,0.2710448205471039,0.2595182359218597,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.6872984170913696,0.183721661567688,0.8408443331718445,284.6878662109375,284.95001220703125,300.2302551269531,289.2635192871094,298.3812561035156,297.2207336425781,284.685546875,1.0,0.5058912634849548,0.5365809202194214,0.5365809202194214,1.0,1.0,-2.640859842300415,1.0192261934280396,1.621633768081665,0.4184106588363647,0.9050424695014954,0.9050424695014954,0.0,125.7519302368164,96.0,38950.16015625,0.0,1613.1025390625,1.0,280.6579284667969,283.1875915527344,292.3058166503906,294.8720397949219,293.1499938964844,293.1499938964844,280.3500061035156,36187.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044139981269836,1.0,0.0,0.0,3.685222148895264,3.685246467590332,9.061928381015604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.89892578125,0.0,1574.12548828125,1895.4371337890625,0.0,3444.693359375,0.913261890411377,1.0,0.0,3.0,1.0,0.0
12141900,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.536865234375,0.9386227130889891,0.4560751616954803,0.4123498797416687,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365295410156,0.966047465801239,0.4954394698143005,0.4701396226882934,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.8186601996421814,0.3044528365135193,0.214693084359169,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400695800781,0.7876054644584656,0.2706949710845947,0.2590271234512329,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.69435054063797,0.1831491738557815,0.8374758958816528,284.5376281738281,284.95001220703125,300.2381896972656,289.25640869140625,298.3781433105469,297.2127380371094,284.52685546875,1.0,0.5013200044631958,0.5360696911811829,0.5360696911811829,1.0,1.0,-2.633607625961304,1.015363693237305,1.6182440519332886,0.4160448908805847,0.9008463621139526,0.9008463621139526,0.0,120.40865325927734,96.0,39717.8828125,0.0,1578.942626953125,1.0,280.4004211425781,283.0004272460937,292.3179931640625,294.98095703125,293.1499938964844,293.1499938964844,280.3500061035156,36349.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115208387374878,1.0,0.0,0.0,3.678163290023804,3.678187608718872,9.02724650586606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.26171875,0.0,1567.3653564453125,1895.4371337890625,0.0,3510.712158203125,0.9117557406425476,1.0,0.0,3.0,1.0,0.0
12141960,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789123535156,0.9491557478904724,0.4539460837841034,0.4102412164211273,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.9767164587974548,0.4954006969928741,0.4699071943759918,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793701171875,0.8273078799247742,0.3043596148490906,0.2144777923822403,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47955322265625,0.7964152097702026,0.2702743411064148,0.2584398984909057,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.701838493347168,0.1825153082609176,0.833747386932373,284.47906494140625,284.95001220703125,300.2460632324219,289.2491455078125,298.3749694824219,297.20416259765625,284.476806640625,1.0,0.4965864717960357,0.5357919931411743,0.5357919931411743,1.0,1.0,-2.625350952148437,1.011379599571228,1.6139713525772097,0.4137868583202362,0.8970699310302734,0.8970699310302734,0.0,115.0696792602539,84.0,39678.51171875,0.0,1543.599853515625,1.0,280.3580627441406,282.9469909667969,292.28173828125,294.8919677734375,293.1499938964844,293.1499938964844,280.6499938964844,36494.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135741591453552,1.0,0.0,0.0,3.667736291885376,3.667760372161865,8.976136882665742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.7470703125,0.0,1556.7080078125,1895.4371337890625,0.0,3529.7431640625,0.9095565676689148,1.0,0.0,3.0,1.0,0.0
12142020,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.975412666797638,0.4518529176712036,0.4073323011398315,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.9990000128746032,0.4969303905963897,0.4693838059902191,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488037109375,0.8504096865653992,0.3054215013980865,0.2145962566137313,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.8190506100654602,0.2703850269317627,0.2577915787696838,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.7209802269935608,0.1819557100534439,0.8280026912689209,284.6490173339844,284.95001220703125,300.2616577148437,289.2340393066406,298.3788452148437,297.2030944824219,284.65045166015625,1.0,0.4870487451553345,0.5352365970611572,0.5352365970611572,1.0,1.0,-2.613898038864136,1.0056445598602295,1.6082533597946167,0.4104171097278595,0.8944060206413269,0.8944060206413269,0.0,103.45482635498048,87.0,38536.7265625,0.0,1476.056640625,1.0,280.6422424316406,283.16241455078125,292.1734924316406,294.6407165527344,293.1499938964844,293.1499938964844,280.95001220703125,36433.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968971967697144,1.0,0.0,0.0,3.650734186172485,3.650758266448975,8.893111385077646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.44189453125,0.0,1537.229736328125,1895.4371337890625,0.0,3374.644775390625,0.9057490229606628,1.0,0.0,3.0,1.0,0.0
12142080,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.975412666797638,0.4518529176712036,0.4073323011398315,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.9990000128746032,0.4969303905963897,0.4693838059902191,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488037109375,0.8504096865653992,0.3054215013980865,0.2145962566137313,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.8190506100654602,0.2703850269317627,0.2577915787696838,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.7209802269935608,0.1819557100534439,0.8280026912689209,284.6490173339844,284.95001220703125,300.2616577148437,289.2340393066406,298.3788452148437,297.2030944824219,284.65045166015625,1.0,0.4870487451553345,0.5352365970611572,0.5352365970611572,1.0,1.0,-2.613898038864136,1.0056445598602295,1.6082533597946167,0.4104171097278595,0.8944060206413269,0.8944060206413269,0.0,103.45482635498048,87.0,38536.7265625,0.0,1476.056640625,1.0,280.6422424316406,283.16241455078125,292.1734924316406,294.6407165527344,293.1499938964844,293.1499938964844,280.95001220703125,36433.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968971967697144,1.0,0.0,0.0,3.650734186172485,3.650758266448975,8.893111385077646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.44189453125,0.0,1537.229736328125,1895.4371337890625,0.0,3374.644775390625,0.9057490229606628,1.0,0.0,3.0,1.0,0.0
12142140,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9855044484138488,0.4512860476970672,0.4064292013645172,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9990000128746032,0.5020151138305664,0.4530505239963531,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8623624444007874,0.3075775504112243,0.2158223390579223,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8291771411895752,0.2714135646820068,0.2584162950515747,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.729172945022583,0.1822012960910797,0.8275101184844971,284.832275390625,284.95001220703125,300.27703857421875,289.2182312011719,298.3972473144531,297.2264709472656,284.8336486816406,1.0,0.4814465641975403,0.5346812009811401,0.5346812009811401,1.0,1.0,-2.5946037769317627,0.9965319633483888,1.5980716943740845,0.4052953422069549,0.8943350911140442,0.8943350911140442,0.0,98.5682601928711,90.0,37320.48046875,0.0,1428.8074951171875,1.0,280.9417419433594,283.38922119140625,292.1435852050781,294.5174255371094,293.1499938964844,293.1499938964844,281.25,36260.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878463625907898,1.0,0.0,0.0,3.640345335006714,3.640369415283203,8.842569059197558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.642578125,0.0,1524.4007568359375,1895.4371337890625,0.0,3202.180908203125,0.9033172130584716,1.0,0.0,3.0,1.0,0.0
12142200,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9855044484138488,0.4512860476970672,0.4064292013645172,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9990000128746032,0.5020151138305664,0.4530505239963531,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8623624444007874,0.3075775504112243,0.2158223390579223,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8291771411895752,0.2714135646820068,0.2584162950515747,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.729172945022583,0.1822012960910797,0.8275101184844971,284.832275390625,284.95001220703125,300.27703857421875,289.2182312011719,298.3972473144531,297.2264709472656,284.8336486816406,1.0,0.4814465641975403,0.5346812009811401,0.5346812009811401,1.0,1.0,-2.5946037769317627,0.9965319633483888,1.5980716943740845,0.4052953422069549,0.8943350911140442,0.8943350911140442,0.0,98.5682601928711,90.0,37320.48046875,0.0,1428.8074951171875,1.0,280.9417419433594,283.38922119140625,292.1435852050781,294.5174255371094,293.1499938964844,293.1499938964844,281.25,36260.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878463625907898,1.0,0.0,0.0,3.640345335006714,3.640369415283203,8.842569059197558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.642578125,0.0,1524.4007568359375,1895.4371337890625,0.0,3202.180908203125,0.9033172130584716,1.0,0.0,3.0,1.0,0.0
12142260,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9919323325157166,0.4513550698757171,0.4062711596488952,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.5093014240264893,0.4421225488185882,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8717698454856873,0.3103314936161041,0.2175716757774353,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8367823958396912,0.2729808986186981,0.2596809566020965,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7353879809379578,0.1830088496208191,0.8300808072090149,285.0247497558594,284.95001220703125,300.29217529296875,289.2018127441406,298.4248046875,297.2633972167969,285.0264892578125,1.0,0.4787183701992035,0.5342873334884644,0.5342873334884644,1.0,1.0,-2.5879836082458496,0.9931287169456482,1.5948549509048462,0.4030961692333221,0.896896481513977,0.896896481513977,0.0,95.71704864501952,93.0,36281.83984375,0.0,1407.5302734375,1.0,281.2416381835937,283.62188720703125,292.1374206542969,294.4410095214844,293.1499938964844,293.1499938964844,281.54998779296875,36028.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625847697257996,1.0,0.0,0.0,3.6385300159454346,3.6385538578033447,8.833752076498058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.61767578125,0.0,1520.6575927734375,1895.4371337890625,0.0,3053.248779296875,0.9027547836303712,1.0,0.0,3.0,1.0,0.0
12142320,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9919323325157166,0.4513550698757171,0.4062711596488952,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.5093014240264893,0.4421225488185882,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8717698454856873,0.3103314936161041,0.2175716757774353,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8367823958396912,0.2729808986186981,0.2596809566020965,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7353879809379578,0.1830088496208191,0.8300808072090149,285.0247497558594,284.95001220703125,300.29217529296875,289.2018127441406,298.4248046875,297.2633972167969,285.0264892578125,1.0,0.4787183701992035,0.5342873334884644,0.5342873334884644,1.0,1.0,-2.5879836082458496,0.9931287169456482,1.5948549509048462,0.4030961692333221,0.896896481513977,0.896896481513977,0.0,95.71704864501952,93.0,36281.83984375,0.0,1407.5302734375,1.0,281.2416381835937,283.62188720703125,292.1374206542969,294.4410095214844,293.1499938964844,293.1499938964844,281.54998779296875,36028.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625847697257996,1.0,0.0,0.0,3.6385300159454346,3.6385538578033447,8.833752076498058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.61767578125,0.0,1520.6575927734375,1895.4371337890625,0.0,3053.248779296875,0.9027547836303712,1.0,0.0,3.0,1.0,0.0
12142380,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.9958989024162292,0.4518834054470062,0.4065839350223541,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.9990000128746032,0.5172889828681946,0.4355541467666626,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.8790295124053955,0.3134942352771759,0.219657689332962,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.8424353003501892,0.2749039828777313,0.2613531351089477,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.7400985956192017,0.1842024475336074,0.834735631942749,285.2265319824219,284.95001220703125,300.3070373535156,289.18475341796875,298.4542236328125,297.3026733398437,285.2285461425781,1.0,0.4781505763530731,0.5338934063911438,0.5338934063911438,1.0,1.0,-2.5905683040618896,0.9937056303024292,1.59686279296875,0.4029120504856109,0.902207374572754,0.902207374572754,0.0,94.25531005859376,111.0,35439.04296875,0.0,1404.46484375,1.0,281.54168701171875,283.8611145019531,292.1342163085937,294.3825988769531,293.1499938964844,293.1499938964844,281.25,35762.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495665788650513,1.0,0.0,0.0,3.646586179733277,3.6466100215911865,8.872913781488023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.58740234375,0.0,1527.5947265625,1895.4371337890625,0.0,2931.211181640625,0.9043745994567872,1.0,0.0,3.0,1.0,0.0
12142440,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.9958989024162292,0.4518834054470062,0.4065839350223541,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.9990000128746032,0.5172889828681946,0.4355541467666626,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.8790295124053955,0.3134942352771759,0.219657689332962,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.8424353003501892,0.2749039828777313,0.2613531351089477,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.7400985956192017,0.1842024475336074,0.834735631942749,285.2265319824219,284.95001220703125,300.3070373535156,289.18475341796875,298.4542236328125,297.3026733398437,285.2285461425781,1.0,0.4781505763530731,0.5338934063911438,0.5338934063911438,1.0,1.0,-2.5905683040618896,0.9937056303024292,1.59686279296875,0.4029120504856109,0.902207374572754,0.902207374572754,0.0,94.25531005859376,111.0,35439.04296875,0.0,1404.46484375,1.0,281.54168701171875,283.8611145019531,292.1342163085937,294.3825988769531,293.1499938964844,293.1499938964844,281.25,35762.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495665788650513,1.0,0.0,0.0,3.646586179733277,3.6466100215911865,8.872913781488023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.58740234375,0.0,1527.5947265625,1895.4371337890625,0.0,2931.211181640625,0.9043745994567872,1.0,0.0,3.0,1.0,0.0
12142500,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9938835501670836,0.4515570700168609,0.4066832959651947,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9990000128746032,0.5205691456794739,0.4392000436782837,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8780004978179932,0.3147953748703003,0.220734030008316,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.8411282300949097,0.2756583988666534,0.2622498273849487,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.7389532327651978,0.1846912950277328,0.8375505805015564,285.103515625,284.95001220703125,300.3143615722656,289.17596435546875,298.4651184082031,297.3155212402344,285.0946350097656,1.0,0.4807428419589996,0.5336964130401611,0.5336964130401611,1.0,1.0,-2.600804090499878,0.9978781342506408,1.6029258966445925,0.404574990272522,0.9020698070526124,0.9020698070526124,0.0,95.4450454711914,111.0,36344.1484375,0.0,1423.1778564453125,1.0,281.29864501953125,283.6950378417969,292.22283935546875,294.61871337890625,293.1499938964844,293.1499938964844,281.25,35795.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593240976333618,1.0,0.0,0.0,3.650818109512329,3.6508421897888175,8.893520089259255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.6767578125,0.0,1532.54931640625,1895.4371337890625,0.0,3022.666015625,0.9052869081497192,1.0,0.0,3.0,1.0,0.0
12142560,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9881424903869628,0.450615793466568,0.406127005815506,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.5224712491035461,0.4483616352081299,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8729662895202637,0.3157195746898651,0.2215419113636016,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8363061547279358,0.2760924994945526,0.2628670632839203,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7347685694694519,0.1849289238452911,0.8395034670829773,285.063232421875,284.95001220703125,300.3216247558594,289.16705322265625,298.4690246582031,297.317138671875,285.0627746582031,1.0,0.4846859872341156,0.5333045721054077,0.5333045721054077,1.0,1.0,-2.615196704864502,1.0035626888275146,1.6116340160369873,0.4069794118404388,0.902372419834137,0.902372419834137,0.0,98.10602569580078,114.0,36593.62109375,0.0,1454.114990234375,1.0,281.25787353515625,283.6538391113281,292.2287292480469,294.61444091796875,293.1499938964844,293.1499938964844,280.95001220703125,35841.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667498826980591,1.0,0.0,0.0,3.653209686279297,3.653233766555786,8.905175832296663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.0615234375,0.0,1535.5582275390625,1895.4371337890625,0.0,3092.321044921875,0.9058820009231568,1.0,0.0,3.0,1.0,0.0
12142620,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9768756031990052,0.4478744566440582,0.404071182012558,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.523229718208313,0.4641101658344269,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8643538951873779,0.3169171214103699,0.2226337194442749,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8279228806495667,0.276328980922699,0.2634375393390655,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7272696495056152,0.18480084836483,0.8405566215515137,284.8827514648437,284.95001220703125,300.3359680175781,289.1488037109375,298.46246337890625,297.2981262207031,284.8816223144531,1.0,0.4902134835720062,0.5325208902359009,0.5325208902359009,1.0,1.0,-2.634927272796631,1.0109236240386963,1.6240036487579346,0.4101434648036957,0.8999955058097839,0.8999955058097839,0.0,102.63311767578124,117.0,37765.296875,0.0,1500.979736328125,1.0,280.9582214355469,283.4314270019531,292.2299194335937,294.7122497558594,293.1499938964844,293.1499938964844,280.6499938964844,36017.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867911696434021,1.0,0.0,0.0,3.6532657146453857,3.653289794921875,8.905448680707195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.83203125,0.0,1536.93212890625,1895.4371337890625,0.0,3280.186279296875,0.9060057401657104,1.0,0.0,3.0,1.0,0.0
12142680,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9768756031990052,0.4478744566440582,0.404071182012558,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.523229718208313,0.4641101658344269,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8643538951873779,0.3169171214103699,0.2226337194442749,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8279228806495667,0.276328980922699,0.2634375393390655,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7272696495056152,0.18480084836483,0.8405566215515137,284.8827514648437,284.95001220703125,300.3359680175781,289.1488037109375,298.46246337890625,297.2981262207031,284.8816223144531,1.0,0.4902134835720062,0.5325208902359009,0.5325208902359009,1.0,1.0,-2.634927272796631,1.0109236240386963,1.6240036487579346,0.4101434648036957,0.8999955058097839,0.8999955058097839,0.0,102.63311767578124,117.0,37765.296875,0.0,1500.979736328125,1.0,280.9582214355469,283.4314270019531,292.2299194335937,294.7122497558594,293.1499938964844,293.1499938964844,280.6499938964844,36017.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867911696434021,1.0,0.0,0.0,3.6532657146453857,3.653289794921875,8.905448680707195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.83203125,0.0,1536.93212890625,1895.4371337890625,0.0,3280.186279296875,0.9060057401657104,1.0,0.0,3.0,1.0,0.0
12142740,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69635009765625,0.9643639922142028,0.4445277452468872,0.4013404548168182,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962585449219,0.9990000128746032,0.5216532349586487,0.4797359704971313,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.8558069467544556,0.3175900280475616,0.2232915610074997,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8193871378898621,0.2760052680969238,0.2634012103080749,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.7192898392677307,0.1840788722038269,0.8386509418487549,284.6964111328125,284.95001220703125,300.3500061035156,289.1300048828125,298.4472045898437,297.265625,284.6951904296875,1.0,0.4950622022151947,0.5317371487617493,0.5317371487617493,1.0,1.0,-2.64888334274292,1.0157841444015503,1.63309907913208,0.4120079576969147,0.8950802683830261,0.8950802683830261,0.0,107.06256866455078,120.0,38831.01953125,0.0,1540.072265625,1.0,280.65826416015625,283.20709228515625,292.1976928710937,294.7518920898437,293.1499938964844,293.1499938964844,280.95001220703125,36248.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032636284828186,1.0,0.0,0.0,3.644764423370361,3.644788265228272,8.864050187185057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.29150390625,0.0,1529.2060546875,1895.4371337890625,0.0,3433.9873046875,0.904259443283081,1.0,0.0,3.0,1.0,0.0
12142800,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69635009765625,0.9643639922142028,0.4445277452468872,0.4013404548168182,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962585449219,0.9990000128746032,0.5216532349586487,0.4797359704971313,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.8558069467544556,0.3175900280475616,0.2232915610074997,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8193871378898621,0.2760052680969238,0.2634012103080749,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.7192898392677307,0.1840788722038269,0.8386509418487549,284.6964111328125,284.95001220703125,300.3500061035156,289.1300048828125,298.4472045898437,297.265625,284.6951904296875,1.0,0.4950622022151947,0.5317371487617493,0.5317371487617493,1.0,1.0,-2.64888334274292,1.0157841444015503,1.63309907913208,0.4120079576969147,0.8950802683830261,0.8950802683830261,0.0,107.06256866455078,120.0,38831.01953125,0.0,1540.072265625,1.0,280.65826416015625,283.20709228515625,292.1976928710937,294.7518920898437,293.1499938964844,293.1499938964844,280.95001220703125,36248.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032636284828186,1.0,0.0,0.0,3.644764423370361,3.644788265228272,8.864050187185057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.29150390625,0.0,1529.2060546875,1895.4371337890625,0.0,3433.9873046875,0.904259443283081,1.0,0.0,3.0,1.0,0.0
12142860,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9628694653511048,0.4469952583312988,0.4022805988788605,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.5257973670959473,0.4830522239208221,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8579498529434204,0.3235518932342529,0.2265599966049194,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8208853602409363,0.2808030545711517,0.2667723894119262,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7214740514755249,0.1884074211120605,0.8526142835617065,284.8984375,284.95001220703125,300.3634338378906,289.107666015625,298.466796875,297.2894897460937,284.9017333984375,1.0,0.5003485083580017,0.5304747819900513,0.5304747819900513,1.0,1.0,-2.6787328720092773,1.026820182800293,1.6519126892089844,0.4162494838237762,0.8959320783615112,0.8959320783615112,0.0,108.94906616210938,123.0,38196.26171875,0.0,1590.3590087890625,1.0,280.9421081542969,283.4459228515625,292.0744934082031,294.5121459960937,293.1499938964844,293.1499938964844,281.25,36115.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918508291244507,1.0,0.0,0.0,3.639371871948242,3.639395713806152,8.837840255182527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.27099609375,0.0,1522.23486328125,1895.4371337890625,0.0,3327.51220703125,0.9029975533485411,1.0,0.0,3.0,1.0,0.0
12142920,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9628694653511048,0.4469952583312988,0.4022805988788605,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.5257973670959473,0.4830522239208221,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8579498529434204,0.3235518932342529,0.2265599966049194,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8208853602409363,0.2808030545711517,0.2667723894119262,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7214740514755249,0.1884074211120605,0.8526142835617065,284.8984375,284.95001220703125,300.3634338378906,289.107666015625,298.466796875,297.2894897460937,284.9017333984375,1.0,0.5003485083580017,0.5304747819900513,0.5304747819900513,1.0,1.0,-2.6787328720092773,1.026820182800293,1.6519126892089844,0.4162494838237762,0.8959320783615112,0.8959320783615112,0.0,108.94906616210938,123.0,38196.26171875,0.0,1590.3590087890625,1.0,280.9421081542969,283.4459228515625,292.0744934082031,294.5121459960937,293.1499938964844,293.1499938964844,281.25,36115.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918508291244507,1.0,0.0,0.0,3.639371871948242,3.639395713806152,8.837840255182527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.27099609375,0.0,1522.23486328125,1895.4371337890625,0.0,3327.51220703125,0.9029975533485411,1.0,0.0,3.0,1.0,0.0
12142980,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9625268578529358,0.4490697681903839,0.4042102098464966,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.9990000128746032,0.5312989354133606,0.4858730137348175,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.8609665632247925,0.3288129866123199,0.2303268015384674,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8231419920921326,0.2847805619239807,0.270700454711914,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7244814038276672,0.1918821334838867,0.8691133260726929,285.1241149902344,284.95001220703125,300.3759155273437,289.0791015625,298.48828125,297.3171081542969,285.1270446777344,1.0,0.5062710046768188,0.529212474822998,0.529212474822998,1.0,1.0,-2.7135157585144043,1.039866924285889,1.6736488342285156,0.4217414855957031,0.9000533223152161,0.9000533223152161,0.0,110.91471099853516,126.0,37597.1953125,0.0,1649.1427001953125,1.0,281.2416687011719,283.7042236328125,292.0356750488281,294.4156188964844,293.1499938964844,293.1499938964844,281.54998779296875,35870.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795135021209717,1.0,0.0,0.0,3.643378257751465,3.643402099609375,8.857309694576543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.111328125,0.0,1524.8453369140625,1895.4371337890625,0.0,3212.02099609375,0.903731107711792,1.0,0.0,3.0,1.0,0.0
