time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143040,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9625268578529358,0.4490697681903839,0.4042102098464966,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.9990000128746032,0.5312989354133606,0.4858730137348175,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.8609665632247925,0.3288129866123199,0.2303268015384674,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8231419920921326,0.2847805619239807,0.270700454711914,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7244814038276672,0.1918821334838867,0.8691133260726929,285.1241149902344,284.95001220703125,300.3759155273437,289.0791015625,298.48828125,297.3171081542969,285.1270446777344,1.0,0.5062710046768188,0.529212474822998,0.529212474822998,1.0,1.0,-2.7135157585144043,1.039866924285889,1.6736488342285156,0.4217414855957031,0.9000533223152161,0.9000533223152161,0.0,110.91471099853516,126.0,37597.1953125,0.0,1649.1427001953125,1.0,281.2416687011719,283.7042236328125,292.0356750488281,294.4156188964844,293.1499938964844,293.1499938964844,281.54998779296875,35870.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795135021209717,1.0,0.0,0.0,3.643378257751465,3.643402099609375,8.857309694576543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.111328125,0.0,1524.8453369140625,1895.4371337890625,0.0,3212.02099609375,0.903731107711792,1.0,0.0,3.0,1.0,0.0
12143100,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.9616104960441588,0.4500734508037567,0.405079573392868,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.9990000128746032,0.5341628193855286,0.4882661402225494,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.8617469668388367,0.3313419222831726,0.2320968508720398,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.8235539793968201,0.2866169214248657,0.2724711298942566,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.7252418398857117,0.1934365332126617,0.8763548135757446,285.2855834960937,284.95001220703125,300.3818359375,289.0626220703125,298.49822998046875,297.3299560546875,285.296875,1.0,0.5093197822570801,0.5285813212394714,0.5285813212394714,1.0,1.0,-2.730393886566162,1.0461472272872925,1.68424654006958,0.4243694245815277,0.9038497805595398,0.9038497805595398,0.0,112.14363098144533,126.0,37030.54296875,0.0,1679.437744140625,1.0,281.49859619140625,283.90338134765625,292.00054931640625,294.2912902832031,293.1499938964844,293.1499938964844,281.54998779296875,35717.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723664879798889,1.0,0.0,0.0,3.649134874343872,3.649158954620361,8.88532156295696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.76904296875,0.0,1530.09130859375,1895.4371337890625,0.0,3145.008056640625,0.9049503803253174,1.0,0.0,3.0,1.0,0.0
12143160,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.960730791091919,0.451151579618454,0.4060909748077392,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.9990000128746032,0.5370825529098511,0.4907797276973724,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.862500011920929,0.3338967263698578,0.2339083403348922,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3508605957031,0.8239033818244934,0.2884428799152374,0.274247258901596,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.7258954644203186,0.1949525624513626,0.8834338188171387,285.3514099121094,284.95001220703125,300.38751220703125,289.0447082519531,298.5077209472656,297.3426818847656,285.35418701171875,1.0,0.512417733669281,0.5277481079101562,0.5277481079101562,1.0,1.0,-2.747448444366455,1.0521968603134155,1.6952515840530396,0.4267304837703705,0.9072368144989014,0.9072368144989014,0.0,113.41747283935548,129.0,37154.46484375,0.0,1710.545166015625,1.0,281.5417175292969,283.9652709960937,292.0180969238281,294.36602783203125,293.1499938964844,293.1499938964844,281.25,35586.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711977601051331,1.0,0.0,0.0,3.657974243164064,3.6579980850219727,8.928419106268848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.8642578125,0.0,1538.9580078125,1895.4371337890625,0.0,3134.046142578125,0.9068033695220948,1.0,0.0,3.0,1.0,0.0
12143220,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.9573289155960084,0.4512433111667633,0.4068284332752228,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.9990000128746032,0.5403039455413818,0.4966623783111572,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8621100187301636,0.3369739949703216,0.2363888323307037,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.8230426907539368,0.2905220687389374,0.2766045331954956,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.725608229637146,0.1967083811759948,0.8928799629211426,285.1964111328125,284.95001220703125,300.3961181640625,289.0131530761719,298.5133972167969,297.3484191894531,285.19415283203125,1.0,0.5173422694206238,0.5264106392860413,0.5264106392860413,1.0,1.0,-2.772575855255127,1.0608608722686768,1.7117149829864502,0.4300625324249267,0.9085688591003418,0.9085688591003418,0.0,115.88975524902344,129.0,38264.453125,0.0,1759.8265380859375,1.0,281.2658996582031,283.7638854980469,292.0959777832031,294.5948181152344,293.1499938964844,293.1499938964844,281.25,35650.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892455697059631,1.0,0.0,0.0,3.669076204299927,3.669100284576416,8.982697181636468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.447265625,0.0,1551.8671875,1895.4371337890625,0.0,3303.1513671875,0.9092939496040344,1.0,0.0,3.0,1.0,0.0
12143280,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9559253454208374,0.4510761201381683,0.4067417979240417,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.9990000128746032,0.5408260226249695,0.4986060559749603,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893615722656,0.8615679144859314,0.3375904262065887,0.2368629723787307,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.8224322199821472,0.290901780128479,0.2770268619060516,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.7251607179641724,0.1970214396715164,0.8945900201797485,285.18927001953125,284.95001220703125,300.3981628417969,289.0048828125,298.5132751464844,297.34747314453125,285.1885070800781,1.0,0.5185117125511169,0.5260817408561707,0.5260817408561707,1.0,1.0,-2.777941465377808,1.0626357793807983,1.7153056859970093,0.4307065308094024,0.9091111421585084,0.9091111421585084,0.0,116.60469818115234,132.0,38338.609375,0.0,1771.34130859375,1.0,281.2576904296875,283.7558288574219,292.08502197265625,294.5821838378906,293.1499938964844,293.1499938964844,280.95001220703125,35658.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922068476676941,1.0,0.0,0.0,3.671450138092041,3.6714742183685294,8.994324502964446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.07421875,0.0,1554.5946044921875,1895.4371337890625,0.0,3330.839599609375,0.9098387956619264,1.0,0.0,3.0,1.0,0.0
12143340,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9470346570014954,0.4492853879928589,0.4055414795875549,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.5417764186859131,0.5099435448646545,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8574789762496948,0.3399838507175445,0.2387973666191101,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8180312514305115,0.2921234369277954,0.2785465717315674,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7215505242347717,0.1979517191648483,0.9004777073860168,285.00360107421875,284.95001220703125,300.4078674316406,288.9600524902344,298.504638671875,297.3305053710937,285.0025329589844,1.0,0.5241225361824036,0.5244153738021851,0.5244153738021851,1.0,1.0,-2.801358461380005,1.069975733757019,1.7313826084136963,0.4331769645214081,0.9082781076431274,0.9082781076431274,0.0,120.54700469970705,135.0,39492.89453125,0.0,1825.999267578125,1.0,280.9580383300781,283.5268249511719,292.0495910644531,294.6419372558594,293.1499938964844,293.1499938964844,280.6499938964844,35832.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137977361679076,1.0,0.0,0.0,3.678297996520996,3.678322315216065,9.0279081632616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.7685546875,0.0,1563.6187744140625,1895.4371337890625,0.0,3531.81396484375,0.9114823937416076,1.0,0.0,3.0,1.0,0.0
12143400,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9470346570014954,0.4492853879928589,0.4055414795875549,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.5417764186859131,0.5099435448646545,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8574789762496948,0.3399838507175445,0.2387973666191101,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8180312514305115,0.2921234369277954,0.2785465717315674,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7215505242347717,0.1979517191648483,0.9004777073860168,285.00360107421875,284.95001220703125,300.4078674316406,288.9600524902344,298.504638671875,297.3305053710937,285.0025329589844,1.0,0.5241225361824036,0.5244153738021851,0.5244153738021851,1.0,1.0,-2.801358461380005,1.069975733757019,1.7313826084136963,0.4331769645214081,0.9082781076431274,0.9082781076431274,0.0,120.54700469970705,135.0,39492.89453125,0.0,1825.999267578125,1.0,280.9580383300781,283.5268249511719,292.0495910644531,294.6419372558594,293.1499938964844,293.1499938964844,280.6499938964844,35832.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137977361679076,1.0,0.0,0.0,3.678297996520996,3.678322315216065,9.0279081632616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.7685546875,0.0,1563.6187744140625,1895.4371337890625,0.0,3531.81396484375,0.9114823937416076,1.0,0.0,3.0,1.0,0.0
12143460,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.930709421634674,0.4467579126358032,0.4036572575569153,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9915139079093932,0.5413295030593872,0.5132022500038147,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8479078412055969,0.3416889607906341,0.2402646541595459,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.8081133961677551,0.2925961911678314,0.2793900966644287,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.7128130793571472,0.198100671172142,0.9030810594558716,284.8114929199219,284.95001220703125,300.4166564941406,288.9106140136719,298.4891967773437,297.3048400878906,284.8092346191406,1.0,0.5284048914909363,0.5227206945419312,0.5227206945419312,1.0,1.0,-2.8052632808685303,1.0688034296035769,1.7364599704742432,0.4322301745414734,0.9048659205436708,0.9048659205436708,0.0,126.64762115478516,138.0,40501.47265625,0.0,1863.666748046875,1.0,280.65802001953125,283.295166015625,291.98406982421875,294.6480407714844,293.1499938964844,293.1499938964844,280.3500061035156,36058.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313144087791444,1.0,0.0,0.0,3.6768972873687744,3.6769216060638414,9.021033520184574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.60009765625,0.0,1563.737548828125,1895.4371337890625,0.0,3693.18310546875,0.9113157987594604,1.0,0.0,3.0,1.0,0.0
12143520,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.930709421634674,0.4467579126358032,0.4036572575569153,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9915139079093932,0.5413295030593872,0.5132022500038147,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8479078412055969,0.3416889607906341,0.2402646541595459,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.8081133961677551,0.2925961911678314,0.2793900966644287,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.7128130793571472,0.198100671172142,0.9030810594558716,284.8114929199219,284.95001220703125,300.4166564941406,288.9106140136719,298.4891967773437,297.3048400878906,284.8092346191406,1.0,0.5284048914909363,0.5227206945419312,0.5227206945419312,1.0,1.0,-2.8052632808685303,1.0688034296035769,1.7364599704742432,0.4322301745414734,0.9048659205436708,0.9048659205436708,0.0,126.64762115478516,138.0,40501.47265625,0.0,1863.666748046875,1.0,280.65802001953125,283.295166015625,291.98406982421875,294.6480407714844,293.1499938964844,293.1499938964844,280.3500061035156,36058.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313144087791444,1.0,0.0,0.0,3.6768972873687744,3.6769216060638414,9.021033520184574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.60009765625,0.0,1563.737548828125,1895.4371337890625,0.0,3693.18310546875,0.9113157987594604,1.0,0.0,3.0,1.0,0.0
12143580,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.917798399925232,0.4437954723834991,0.4012694358825683,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117553710937,0.9833574295043944,0.5411386489868164,0.5131757259368896,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121520996094,0.8410632610321045,0.3429878652095794,0.2413604855537414,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.8001575469970703,0.2926020920276642,0.2796720266342163,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.7054089903831482,0.1977604031562805,0.9028880596160888,284.6119689941406,284.95001220703125,300.4245300292969,288.8570251464844,298.47515869140625,297.2821655273437,284.61016845703125,1.0,0.5317540764808655,0.521026074886322,0.521026074886322,1.0,1.0,-2.807461738586426,1.067025661468506,1.74043607711792,0.4297139346599579,0.8987222909927368,0.8987222909927368,0.0,131.38644409179688,141.0,41422.98046875,0.0,1887.3631591796875,1.0,280.3580627441406,283.0621032714844,291.913818359375,294.6340637207031,293.1499938964844,293.1499938964844,280.6499938964844,36327.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452479481697084,1.0,0.0,0.0,3.665526866912842,3.66555118560791,8.965326401266793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.99853515625,0.0,1552.9697265625,1895.4371337890625,0.0,3820.052734375,0.9089517593383788,1.0,0.0,3.0,1.0,0.0
12143640,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.917798399925232,0.4437954723834991,0.4012694358825683,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117553710937,0.9833574295043944,0.5411386489868164,0.5131757259368896,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121520996094,0.8410632610321045,0.3429878652095794,0.2413604855537414,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.8001575469970703,0.2926020920276642,0.2796720266342163,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.7054089903831482,0.1977604031562805,0.9028880596160888,284.6119689941406,284.95001220703125,300.4245300292969,288.8570251464844,298.47515869140625,297.2821655273437,284.61016845703125,1.0,0.5317540764808655,0.521026074886322,0.521026074886322,1.0,1.0,-2.807461738586426,1.067025661468506,1.74043607711792,0.4297139346599579,0.8987222909927368,0.8987222909927368,0.0,131.38644409179688,141.0,41422.98046875,0.0,1887.3631591796875,1.0,280.3580627441406,283.0621032714844,291.913818359375,294.6340637207031,293.1499938964844,293.1499938964844,280.6499938964844,36327.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452479481697084,1.0,0.0,0.0,3.665526866912842,3.66555118560791,8.965326401266793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.99853515625,0.0,1552.9697265625,1895.4371337890625,0.0,3820.052734375,0.9089517593383788,1.0,0.0,3.0,1.0,0.0
12143700,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.9121329188346864,0.4429347217082977,0.4002212882041931,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.979544758796692,0.5416411757469177,0.5133960843086243,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.8380922079086304,0.3439908921718597,0.2419492602348327,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7965409159660339,0.2928261160850525,0.2798044383525848,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.7019197940826416,0.1977095603942871,0.9025518298149108,284.7346496582031,284.95001220703125,300.4281311035156,288.8287658691406,298.47137451171875,297.2763671875,284.7431945800781,1.0,0.5330954790115356,0.5201787352561951,0.5201787352561951,1.0,1.0,-2.806924104690552,1.0654064416885376,1.7415176630020142,0.4283031225204468,0.8984467387199402,0.8984467387199402,0.0,133.592529296875,141.0,40474.8359375,0.0,1897.0869140625,1.0,280.6016540527344,283.2273864746094,291.79949951171875,294.3651123046875,293.1499938964844,293.1499938964844,280.6499938964844,36295.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378206133842468,1.0,0.0,0.0,3.659576892852783,3.659601211547852,8.936245308177604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.95361328125,0.0,1546.0665283203125,1895.4371337890625,0.0,3752.609375,0.9076576828956604,1.0,0.0,3.0,1.0,0.0
12143760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9088964462280272,0.442701518535614,0.3998531401157379,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.9774817824363708,0.5427445769309998,0.5142591595649719,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.8368139266967773,0.3454310894012451,0.2428693622350692,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.7946215867996216,0.2933951318264007,0.2802624404430389,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.699967622756958,0.1979241073131561,0.9032713174819946,284.7820129394531,284.95001220703125,300.4314880371094,288.7996520996094,298.4718322753906,297.2765197753906,284.78350830078125,1.0,0.5345062613487244,0.5196307897567749,0.5196307897567749,1.0,1.0,-2.8100340366363525,1.065792441368103,1.7442415952682495,0.4280797839164734,0.8978446125984192,0.8978446125984192,0.0,135.1498260498047,144.0,40348.1640625,0.0,1909.460693359375,1.0,280.6422424316406,283.2772521972656,291.7605285644531,294.3421936035156,293.1499938964844,293.1499938964844,280.95001220703125,36245.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329362511634828,1.0,0.0,0.0,3.6555449962615967,3.655569076538086,8.916564411265426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.5703125,0.0,1541.1895751953125,1895.4371337890625,0.0,3708.025634765625,0.906696081161499,1.0,0.0,3.0,1.0,0.0
12143820,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9056216478347778,0.4431664943695068,0.4000653028488159,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9759368300437928,0.5459492206573486,0.5170274376869202,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8366441130638123,0.3490762710571289,0.2452789694070816,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7932606339454651,0.2951882481575012,0.2818157970905304,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6984357237815857,0.1989190429449081,0.9072026014328004,284.98101806640625,284.95001220703125,300.4375,288.73895263671875,298.478515625,297.28582763671875,284.9830627441406,1.0,0.5376717448234558,0.5185348391532898,0.5185348391532898,1.0,1.0,-2.823095798492432,1.0695137977600098,1.753582000732422,0.4291237890720367,0.8998690843582153,0.8998690843582153,0.0,137.4238739013672,147.0,39448.8828125,0.0,1941.1556396484373,1.0,280.9418029785156,283.5189514160156,291.68621826171875,294.18768310546875,293.1499938964844,293.1499938964844,281.25,36050.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188142418861388,1.0,0.0,0.0,3.652926206588745,3.6529502868652335,8.903793968784157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.75244140625,0.0,1536.80224609375,1895.4371337890625,0.0,3578.21142578125,0.9059860706329346,1.0,0.0,3.0,1.0,0.0
12143880,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9056216478347778,0.4431664943695068,0.4000653028488159,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9759368300437928,0.5459492206573486,0.5170274376869202,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8366441130638123,0.3490762710571289,0.2452789694070816,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7932606339454651,0.2951882481575012,0.2818157970905304,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6984357237815857,0.1989190429449081,0.9072026014328004,284.98101806640625,284.95001220703125,300.4375,288.73895263671875,298.478515625,297.28582763671875,284.9830627441406,1.0,0.5376717448234558,0.5185348391532898,0.5185348391532898,1.0,1.0,-2.823095798492432,1.0695137977600098,1.753582000732422,0.4291237890720367,0.8998690843582153,0.8998690843582153,0.0,137.4238739013672,147.0,39448.8828125,0.0,1941.1556396484373,1.0,280.9418029785156,283.5189514160156,291.68621826171875,294.18768310546875,293.1499938964844,293.1499938964844,281.25,36050.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188142418861388,1.0,0.0,0.0,3.652926206588745,3.6529502868652335,8.903793968784157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.75244140625,0.0,1536.80224609375,1895.4371337890625,0.0,3578.21142578125,0.9059860706329346,1.0,0.0,3.0,1.0,0.0
12143940,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.9043178558349608,0.4443719387054443,0.4010404050350189,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905822753906,0.9760923385620116,0.5499705076217651,0.5206753015518188,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.8380549550056458,0.3534028530120849,0.2482127398252487,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.793581485748291,0.2975868284702301,0.283992201089859,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.6986253261566162,0.2004814743995666,0.9138309955596924,285.1903686523437,284.95001220703125,300.4425964355469,288.67535400390625,298.4893493652344,297.3018798828125,285.1923828125,1.0,0.5414179563522339,0.5174388885498047,0.5174388885498047,1.0,1.0,-2.842755079269409,1.0760033130645752,1.7667518854141235,0.4315142035484314,0.9047824144363404,0.9047824144363404,0.0,139.28875732421875,150.0,38755.3359375,0.0,1981.8040771484373,1.0,281.2418212890625,283.7693786621094,291.6376342773437,294.0894775390625,293.1499938964844,293.1499938964844,280.95001220703125,35798.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083207845687866,1.0,0.0,0.0,3.6596908569335938,3.659714937210083,8.936801236814063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.98828125,0.0,1542.4620361328125,1895.4371337890625,0.0,3481.013427734375,0.9073309302330016,1.0,0.0,3.0,1.0,0.0
12144000,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.9043178558349608,0.4443719387054443,0.4010404050350189,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905822753906,0.9760923385620116,0.5499705076217651,0.5206753015518188,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.8380549550056458,0.3534028530120849,0.2482127398252487,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.793581485748291,0.2975868284702301,0.283992201089859,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.6986253261566162,0.2004814743995666,0.9138309955596924,285.1903686523437,284.95001220703125,300.4425964355469,288.67535400390625,298.4893493652344,297.3018798828125,285.1923828125,1.0,0.5414179563522339,0.5174388885498047,0.5174388885498047,1.0,1.0,-2.842755079269409,1.0760033130645752,1.7667518854141235,0.4315142035484314,0.9047824144363404,0.9047824144363404,0.0,139.28875732421875,150.0,38755.3359375,0.0,1981.8040771484373,1.0,281.2418212890625,283.7693786621094,291.6376342773437,294.0894775390625,293.1499938964844,293.1499938964844,280.95001220703125,35798.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083207845687866,1.0,0.0,0.0,3.6596908569335938,3.659714937210083,8.936801236814063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.98828125,0.0,1542.4620361328125,1895.4371337890625,0.0,3481.013427734375,0.9073309302330016,1.0,0.0,3.0,1.0,0.0
12144060,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9004449248313904,0.4437392950057983,0.4011430740356445,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9739609956741332,0.552473247051239,0.5236438512802124,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8374719619750977,0.3566581010818481,0.2508275210857391,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7919430136680603,0.2991826236248016,0.2858946025371551,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6971540451049805,0.2015357613563537,0.9200289845466614,285.0160522460937,284.95001220703125,300.4467468261719,288.6092834472656,298.48944091796875,297.3026733398437,285.0146789550781,1.0,0.5453328490257263,0.5160080790519714,0.5160080790519714,1.0,1.0,-2.859337091445923,1.0805875062942505,1.778749704360962,0.4328932166099548,0.9042620658874512,0.9042620658874512,0.0,142.160888671875,153.0,39754.51171875,0.0,2022.80908203125,1.0,280.9577331542969,283.5535583496094,291.6757202148437,294.2640380859375,293.1499938964844,293.1499938964844,280.6499938964844,35894.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264293909072876,1.0,0.0,0.0,3.6644482612609854,3.664472341537476,8.960050763562322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.33935546875,0.0,1548.5098876953125,1895.4371337890625,0.0,3648.370361328125,0.9084301590919496,1.0,0.0,3.0,1.0,0.0
12144120,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9004449248313904,0.4437392950057983,0.4011430740356445,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9739609956741332,0.552473247051239,0.5236438512802124,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8374719619750977,0.3566581010818481,0.2508275210857391,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7919430136680603,0.2991826236248016,0.2858946025371551,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6971540451049805,0.2015357613563537,0.9200289845466614,285.0160522460937,284.95001220703125,300.4467468261719,288.6092834472656,298.48944091796875,297.3026733398437,285.0146789550781,1.0,0.5453328490257263,0.5160080790519714,0.5160080790519714,1.0,1.0,-2.859337091445923,1.0805875062942505,1.778749704360962,0.4328932166099548,0.9042620658874512,0.9042620658874512,0.0,142.160888671875,153.0,39754.51171875,0.0,2022.80908203125,1.0,280.9577331542969,283.5535583496094,291.6757202148437,294.2640380859375,293.1499938964844,293.1499938964844,280.6499938964844,35894.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264293909072876,1.0,0.0,0.0,3.6644482612609854,3.664472341537476,8.960050763562322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.33935546875,0.0,1548.5098876953125,1895.4371337890625,0.0,3648.370361328125,0.9084301590919496,1.0,0.0,3.0,1.0,0.0
12144180,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8925716280937195,0.441508412361145,0.3995698094367981,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.967958927154541,0.5533592700958252,0.5249388217926025,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8336173892021179,0.3587464988231659,0.2525574862957001,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.7869076728820801,0.2997080683708191,0.2867636978626251,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.6924559473991394,0.201708897948265,0.9224470853805542,284.8142395019531,284.95001220703125,300.45001220703125,288.54119873046875,298.4795837402344,297.2889099121094,284.8125,1.0,0.5486249327659607,0.5145772695541382,0.5145772695541382,1.0,1.0,-2.865042209625244,1.0805236101150513,1.7845185995101929,0.432003915309906,0.9007976055145264,0.9007976055145264,0.0,146.32708740234375,156.0,40633.16015625,0.0,2052.548828125,1.0,280.6581115722656,283.3136901855469,291.6175842285156,294.2845153808594,293.1499938964844,293.1499938964844,280.3500061035156,36098.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453333020210266,1.0,0.0,0.0,3.6615052223205566,3.661529541015625,8.945664831117028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.365234375,0.0,1546.7484130859375,1895.4371337890625,0.0,3820.824951171875,0.907902181148529,1.0,0.0,3.0,1.0,0.0
12144240,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8925716280937195,0.441508412361145,0.3995698094367981,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.967958927154541,0.5533592700958252,0.5249388217926025,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8336173892021179,0.3587464988231659,0.2525574862957001,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.7869076728820801,0.2997080683708191,0.2867636978626251,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.6924559473991394,0.201708897948265,0.9224470853805542,284.8142395019531,284.95001220703125,300.45001220703125,288.54119873046875,298.4795837402344,297.2889099121094,284.8125,1.0,0.5486249327659607,0.5145772695541382,0.5145772695541382,1.0,1.0,-2.865042209625244,1.0805236101150513,1.7845185995101929,0.432003915309906,0.9007976055145264,0.9007976055145264,0.0,146.32708740234375,156.0,40633.16015625,0.0,2052.548828125,1.0,280.6581115722656,283.3136901855469,291.6175842285156,294.2845153808594,293.1499938964844,293.1499938964844,280.3500061035156,36098.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453333020210266,1.0,0.0,0.0,3.6615052223205566,3.661529541015625,8.945664831117028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.365234375,0.0,1546.7484130859375,1895.4371337890625,0.0,3820.824951171875,0.907902181148529,1.0,0.0,3.0,1.0,0.0
12144300,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664123535156,0.8883000612258911,0.4401434957981109,0.3985400199890136,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9644728302955629,0.5534871220588684,0.525267481803894,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8313788175582886,0.359570562839508,0.2532579302787781,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.7840216159820557,0.2997308373451233,0.2869569659233093,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.6896876692771912,0.2015710771083831,0.9225972890853882,284.6665954589844,284.95001220703125,300.4512634277344,288.5065002441406,298.4731750488281,297.2800598144531,284.65740966796875,1.0,0.5500091314315796,0.5138618350028992,0.5138618350028992,1.0,1.0,-2.86545729637146,1.079456448554993,1.7860007286071775,0.4310424923896789,0.8974786400794983,0.8974786400794983,0.0,148.49427795410156,156.0,41447.7734375,0.0,2063.8291015625,1.0,280.4010314941406,283.1291198730469,291.5998229980469,294.3704833984375,293.1499938964844,293.1499938964844,280.3500061035156,36236.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555290937423706,1.0,0.0,0.0,3.65670657157898,3.6567306518554688,8.922232268560037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.80322265625,0.0,1542.4189453125,1895.4371337890625,0.0,3912.63330078125,0.9068853259086608,1.0,0.0,3.0,1.0,0.0
12144360,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125793457031,0.8837425112724304,0.4386357069015503,0.3972856104373932,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123962402344,0.960590124130249,0.5534308552742004,0.5253399610519409,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127624511719,0.8288883566856384,0.3602673709392547,0.2538236379623413,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.7808607816696167,0.2996124625205993,0.2869738042354584,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.6866183280944824,0.201298713684082,0.9220155477523804,284.61260986328125,284.95001220703125,300.4523010253906,288.47149658203125,298.46588134765625,297.2699584960937,284.6107788085937,1.0,0.5512017607688904,0.5131876468658447,0.5131876468658447,1.0,1.0,-2.8640401363372803,1.0776787996292114,1.7863613367080688,0.4297744631767273,0.8946418762207031,0.8946418762207031,0.0,150.7349395751953,159.0,41473.68359375,0.0,2072.42822265625,1.0,280.3582458496094,283.0780029296875,291.5326538085937,294.2554931640625,293.1499938964844,293.1499938964844,280.6499938964844,36356.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96027934551239,1.0,0.0,0.0,3.649002552032471,3.649026393890381,8.88467639015289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.60888671875,0.0,1534.72802734375,1895.4371337890625,0.0,3955.07568359375,0.905278980731964,1.0,0.0,3.0,1.0,0.0
12144420,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8778164386749268,0.4376019239425659,0.3959085345268249,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9557515382766724,0.5549628734588623,0.5263814926147461,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8263763189315796,0.3629589378833771,0.2554825246334076,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7769683599472046,0.3002893030643463,0.287435382604599,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.6826230883598328,0.2013726979494094,0.9219239354133606,284.7856140136719,284.95001220703125,300.4537048339844,288.4006652832031,298.46160888671875,297.2662658691406,284.7872009277344,1.0,0.5535298585891724,0.5118392705917358,0.5118392705917358,1.0,1.0,-2.866064071655273,1.0761927366256714,1.789871335029602,0.4280177354812622,0.8938276767730713,0.8938276767730713,0.0,154.03982543945312,162.0,40485.47265625,0.0,2091.963134765625,1.0,280.6421203613281,283.2983093261719,291.36480712890625,293.9514465332031,293.1499938964844,293.1499938964844,280.95001220703125,36260.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485938549041748,1.0,0.0,0.0,3.638415098190308,3.6384389400482178,8.833194442559034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.53466796875,0.0,1522.260498046875,1895.4371337890625,0.0,3850.285400390625,0.90287846326828,1.0,0.0,3.0,1.0,0.0
12144480,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8778164386749268,0.4376019239425659,0.3959085345268249,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9557515382766724,0.5549628734588623,0.5263814926147461,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8263763189315796,0.3629589378833771,0.2554825246334076,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7769683599472046,0.3002893030643463,0.287435382604599,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.6826230883598328,0.2013726979494094,0.9219239354133606,284.7856140136719,284.95001220703125,300.4537048339844,288.4006652832031,298.46160888671875,297.2662658691406,284.7872009277344,1.0,0.5535298585891724,0.5118392705917358,0.5118392705917358,1.0,1.0,-2.866064071655273,1.0761927366256714,1.789871335029602,0.4280177354812622,0.8938276767730713,0.8938276767730713,0.0,154.03982543945312,162.0,40485.47265625,0.0,2091.963134765625,1.0,280.6421203613281,283.2983093261719,291.36480712890625,293.9514465332031,293.1499938964844,293.1499938964844,280.95001220703125,36260.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485938549041748,1.0,0.0,0.0,3.638415098190308,3.6384389400482178,8.833194442559034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.53466796875,0.0,1522.260498046875,1895.4371337890625,0.0,3850.285400390625,0.90287846326828,1.0,0.0,3.0,1.0,0.0
12144540,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8758006691932678,0.4381516575813293,0.3961848020553589,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9549098014831544,0.5580448508262634,0.5290323495864868,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8270540237426758,0.3668934404850006,0.2580806612968445,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7763250470161438,0.3019901514053345,0.288887470960617,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6817300915718079,0.2022856324911117,0.925433337688446,284.9887390136719,284.95001220703125,300.45416259765625,288.3291320800781,298.4666442871094,297.2772216796875,284.9905700683594,1.0,0.5564007759094238,0.5104908347129822,0.5104908347129822,1.0,1.0,-2.878659963607788,1.0791317224502563,1.7995282411575315,0.4283575117588043,0.8960047364234924,0.8960047364234924,0.0,156.0383758544922,165.0,39677.34765625,0.0,2122.882568359375,1.0,280.9416809082031,283.54638671875,291.2807312011719,293.7931213378906,293.1499938964844,293.1499938964844,281.25,36048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353594779968262,1.0,0.0,0.0,3.635847568511963,3.635871410369873,8.820731522973801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.4140625,0.0,1517.8446044921875,1895.4371337890625,0.0,3730.16650390625,0.9021673202514648,1.0,0.0,3.0,1.0,0.0
12144600,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8758006691932678,0.4381516575813293,0.3961848020553589,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9549098014831544,0.5580448508262634,0.5290323495864868,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8270540237426758,0.3668934404850006,0.2580806612968445,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7763250470161438,0.3019901514053345,0.288887470960617,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6817300915718079,0.2022856324911117,0.925433337688446,284.9887390136719,284.95001220703125,300.45416259765625,288.3291320800781,298.4666442871094,297.2772216796875,284.9905700683594,1.0,0.5564007759094238,0.5104908347129822,0.5104908347129822,1.0,1.0,-2.878659963607788,1.0791317224502563,1.7995282411575315,0.4283575117588043,0.8960047364234924,0.8960047364234924,0.0,156.0383758544922,165.0,39677.34765625,0.0,2122.882568359375,1.0,280.9416809082031,283.54638671875,291.2807312011719,293.7931213378906,293.1499938964844,293.1499938964844,281.25,36048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353594779968262,1.0,0.0,0.0,3.635847568511963,3.635871410369873,8.820731522973801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.4140625,0.0,1517.8446044921875,1895.4371337890625,0.0,3730.16650390625,0.9021673202514648,1.0,0.0,3.0,1.0,0.0
12144660,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.8751052618026733,0.4393840730190277,0.3971934020519256,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.9554816484451294,0.5618765950202942,0.5325125455856323,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.828883171081543,0.3714813590049743,0.2611970603466034,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7769186496734619,0.3042745888233185,0.2909578680992126,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.6821569204330444,0.2037453949451446,0.9316075444221495,285.19403076171875,284.95001220703125,300.4537048339844,288.2573547363281,298.4756164550781,297.294189453125,285.1958923339844,1.0,0.5599155426025391,0.5092623233795166,0.5092623233795166,1.0,1.0,-2.897705554962158,1.0849462747573853,1.8127593994140625,0.4301620721817016,0.9009397029876708,0.9009397029876708,0.0,157.77340698242188,168.0,38956.3671875,0.0,2163.725341796875,1.0,281.2416687011719,283.7941589355469,291.221435546875,293.6828918457031,293.1499938964844,293.1499938964844,280.95001220703125,35791.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252942204475404,1.0,0.0,0.0,3.6428744792938232,3.642898559570313,8.854860311657831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.70068359375,0.0,1523.6993408203125,1895.4371337890625,0.0,3637.934326171875,0.9035630226135254,1.0,0.0,3.0,1.0,0.0
12144720,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.8751052618026733,0.4393840730190277,0.3971934020519256,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.9554816484451294,0.5618765950202942,0.5325125455856323,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.828883171081543,0.3714813590049743,0.2611970603466034,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7769186496734619,0.3042745888233185,0.2909578680992126,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.6821569204330444,0.2037453949451446,0.9316075444221495,285.19403076171875,284.95001220703125,300.4537048339844,288.2573547363281,298.4756164550781,297.294189453125,285.1958923339844,1.0,0.5599155426025391,0.5092623233795166,0.5092623233795166,1.0,1.0,-2.897705554962158,1.0849462747573853,1.8127593994140625,0.4301620721817016,0.9009397029876708,0.9009397029876708,0.0,157.77340698242188,168.0,38956.3671875,0.0,2163.725341796875,1.0,281.2416687011719,283.7941589355469,291.221435546875,293.6828918457031,293.1499938964844,293.1499938964844,280.95001220703125,35791.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252942204475404,1.0,0.0,0.0,3.6428744792938232,3.642898559570313,8.854860311657831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.70068359375,0.0,1523.6993408203125,1895.4371337890625,0.0,3637.934326171875,0.9035630226135254,1.0,0.0,3.0,1.0,0.0
12144780,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8720447421073914,0.4387739598751068,0.3973133862018585,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9535732269287108,0.5641188025474548,0.5352534055709839,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8288386464118958,0.3749277889728546,0.2639564275741577,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7757012248039246,0.3057190477848053,0.2927265763282776,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6810325980186462,0.2046705186367035,0.9372544288635254,285.0184326171875,284.95001220703125,300.4523010253906,288.185791015625,298.4737854003906,297.2948913574219,285.0169982910156,1.0,0.5636113882064819,0.5080338716506958,0.5080338716506958,1.0,1.0,-2.9133870601654053,1.0892997980117798,1.824087142944336,0.4314478039741516,0.900442898273468,0.900442898273468,0.0,160.61607360839844,171.0,39941.3515625,0.0,2204.7265625,1.0,280.9578552246094,283.5779113769531,291.2518005371094,293.8475646972656,293.1499938964844,293.1499938964844,280.6499938964844,35890.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432504773139954,1.0,0.0,0.0,3.647807121276856,3.6478312015533447,8.878856192495732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.5078125,0.0,1529.9083251953125,1895.4371337890625,0.0,3801.958984375,0.9047027826309204,1.0,0.0,3.0,1.0,0.0
12144840,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8720447421073914,0.4387739598751068,0.3973133862018585,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9535732269287108,0.5641188025474548,0.5352534055709839,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8288386464118958,0.3749277889728546,0.2639564275741577,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7757012248039246,0.3057190477848053,0.2927265763282776,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6810325980186462,0.2046705186367035,0.9372544288635254,285.0184326171875,284.95001220703125,300.4523010253906,288.185791015625,298.4737854003906,297.2948913574219,285.0169982910156,1.0,0.5636113882064819,0.5080338716506958,0.5080338716506958,1.0,1.0,-2.9133870601654053,1.0892997980117798,1.824087142944336,0.4314478039741516,0.900442898273468,0.900442898273468,0.0,160.61607360839844,171.0,39941.3515625,0.0,2204.7265625,1.0,280.9578552246094,283.5779113769531,291.2518005371094,293.8475646972656,293.1499938964844,293.1499938964844,280.6499938964844,35890.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432504773139954,1.0,0.0,0.0,3.647807121276856,3.6478312015533447,8.878856192495732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.5078125,0.0,1529.9083251953125,1895.4371337890625,0.0,3801.958984375,0.9047027826309204,1.0,0.0,3.0,1.0,0.0
