time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144900,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8691226840019226,0.4378127455711365,0.3967292904853821,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9510809183120728,0.5645718574523926,0.5359697937965393,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8276523947715759,0.376167744398117,0.2649894952774048,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.773905336856842,0.3060116767883301,0.2932168245315552,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6793403625488281,0.2047893106937408,0.9386749863624572,284.8703308105469,284.95001220703125,300.4512634277344,288.1502685546875,298.46875,297.2891845703125,284.8611145019531,1.0,0.5652497410774231,0.5074195861816406,0.5074195861816406,1.0,1.0,-2.917089939117432,1.0897350311279297,1.827354907989502,0.4312480986118316,0.8984819054603577,0.8984819054603577,0.0,162.5749969482422,171.0,40751.73046875,0.0,2220.8740234375,1.0,280.7012634277344,283.39093017578125,291.2523193359375,293.96484375,293.1499938964844,293.1499938964844,280.6499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554089903831482,1.0,0.0,0.0,3.6476259231567374,3.647650003433228,8.877974551069201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.3779296875,0.0,1530.528564453125,1895.4371337890625,0.0,3911.55712890625,0.904696524143219,1.0,0.0,3.0,1.0,0.0
12144960,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8655158281326294,0.4365704357624054,0.3957666158676147,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9477653503417968,0.5646989941596985,0.5362726449966431,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8258659839630127,0.3771749436855316,0.265801340341568,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7714899182319641,0.3060714602470398,0.2934384644031524,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.677029550075531,0.204702228307724,0.939057469367981,284.8155822753906,284.95001220703125,300.45001220703125,288.11492919921875,298.4615173339844,297.2807312011719,284.8138427734375,1.0,0.5666805505752563,0.5066481828689575,0.5066481828689575,1.0,1.0,-2.9180028438568115,1.0887359380722046,1.8292670249938965,0.4302231967449188,0.8969906568527222,0.8969906568527222,0.0,164.78424072265625,174.0,40808.80859375,0.0,2233.455810546875,1.0,280.6581726074219,283.33746337890625,291.1906433105469,293.8632507324219,293.1499938964844,293.1499938964844,280.95001220703125,36098.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619728922843932,1.0,0.0,0.0,3.644873857498169,3.644897699356079,8.864582241585595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.89990234375,0.0,1528.2109375,1895.4371337890625,0.0,3970.15283203125,0.9041816592216492,1.0,0.0,3.0,1.0,0.0
12145020,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8606123328208923,0.4359098374843597,0.3947649002075195,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9434292912483216,0.5664419531822205,0.5375562310218811,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8240867853164673,0.3803954124450683,0.2678475081920624,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7683430910110474,0.3069806694984436,0.2941552996635437,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6738469004631042,0.2050257921218872,0.9402569532394408,284.98980712890625,284.95001220703125,300.4467468261719,288.04522705078125,298.4565734863281,297.2791442871094,284.9911499023437,1.0,0.569412350654602,0.5051053762435913,0.5051053762435913,1.0,1.0,-2.9230945110321045,1.0880732536315918,1.8350211381912231,0.4285362660884857,0.8989262580871582,0.8989262580871582,0.0,168.22122192382812,177.0,39930.25,0.0,2259.47607421875,1.0,280.9421691894531,283.5574951171875,291.02032470703125,293.5676574707031,293.1499938964844,293.1499938964844,281.25,35974.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952579915523529,1.0,0.0,0.0,3.644983530044556,3.645007610321045,8.865116569722886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.220703125,0.0,1527.401123046875,1895.4371337890625,0.0,3886.173828125,0.9041496515274048,1.0,0.0,3.0,1.0,0.0
12145080,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8606123328208923,0.4359098374843597,0.3947649002075195,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9434292912483216,0.5664419531822205,0.5375562310218811,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8240867853164673,0.3803954124450683,0.2678475081920624,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7683430910110474,0.3069806694984436,0.2941552996635437,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6738469004631042,0.2050257921218872,0.9402569532394408,284.98980712890625,284.95001220703125,300.4467468261719,288.04522705078125,298.4565734863281,297.2791442871094,284.9911499023437,1.0,0.569412350654602,0.5051053762435913,0.5051053762435913,1.0,1.0,-2.9230945110321045,1.0880732536315918,1.8350211381912231,0.4285362660884857,0.8989262580871582,0.8989262580871582,0.0,168.22122192382812,177.0,39930.25,0.0,2259.47607421875,1.0,280.9421691894531,283.5574951171875,291.02032470703125,293.5676574707031,293.1499938964844,293.1499938964844,281.25,35974.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952579915523529,1.0,0.0,0.0,3.644983530044556,3.645007610321045,8.865116569722886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.220703125,0.0,1527.401123046875,1895.4371337890625,0.0,3886.173828125,0.9041496515274048,1.0,0.0,3.0,1.0,0.0
12145140,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.8590918779373169,0.436857134103775,0.3953669369220733,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.9428402185440063,0.5697370767593384,0.5403828024864197,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.8251336812973022,0.3848645389080047,0.270803302526474,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7679969668388367,0.3088853359222412,0.2957916855812073,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.6733158230781555,0.2061330676078796,0.9446464776992798,285.2159729003906,284.95001220703125,300.4425964355469,287.9771728515625,298.4608154296875,297.29205322265625,285.2182922363281,1.0,0.5726075172424316,0.5035625696182251,0.5035625696182251,1.0,1.0,-2.938002824783325,1.091472029685974,1.8465309143066408,0.428715705871582,0.9042870998382568,0.9042870998382568,0.0,170.36016845703125,180.0,39349.3828125,0.0,2296.407470703125,1.0,281.24176025390625,283.8117980957031,290.9354858398437,293.4179992675781,293.1499938964844,293.1499938964844,280.95001220703125,35733.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405142664909364,1.0,0.0,0.0,3.654032230377197,3.654056310653688,8.909186135497293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.32763671875,0.0,1535.6612548828125,1895.4371337890625,0.0,3777.1201171875,0.9060179591178894,1.0,0.0,3.0,1.0,0.0
12145200,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.8590918779373169,0.436857134103775,0.3953669369220733,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.9428402185440063,0.5697370767593384,0.5403828024864197,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.8251336812973022,0.3848645389080047,0.270803302526474,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7679969668388367,0.3088853359222412,0.2957916855812073,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.6733158230781555,0.2061330676078796,0.9446464776992798,285.2159729003906,284.95001220703125,300.4425964355469,287.9771728515625,298.4608154296875,297.29205322265625,285.2182922363281,1.0,0.5726075172424316,0.5035625696182251,0.5035625696182251,1.0,1.0,-2.938002824783325,1.091472029685974,1.8465309143066408,0.428715705871582,0.9042870998382568,0.9042870998382568,0.0,170.36016845703125,180.0,39349.3828125,0.0,2296.407470703125,1.0,281.24176025390625,283.8117980957031,290.9354858398437,293.4179992675781,293.1499938964844,293.1499938964844,280.95001220703125,35733.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405142664909364,1.0,0.0,0.0,3.654032230377197,3.654056310653688,8.909186135497293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.32763671875,0.0,1535.6612548828125,1895.4371337890625,0.0,3777.1201171875,0.9060179591178894,1.0,0.0,3.0,1.0,0.0
12145260,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8562341332435608,0.436090350151062,0.3953734934329986,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9407789707183838,0.571589469909668,0.54278165102005,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8251082301139832,0.3882589638233185,0.2735474705696106,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7667073011398315,0.3100674152374267,0.2973206043243408,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6720391511917114,0.2068096697330474,0.949184775352478,285.0169677734375,284.95001220703125,300.4375,287.91119384765625,298.4557800292969,297.2904663085937,285.0155029296875,1.0,0.5759997367858887,0.5022150278091431,0.5022150278091431,1.0,1.0,-2.951498508453369,1.0945634841918943,1.856935143470764,0.4291420578956604,0.903569221496582,0.903569221496582,0.0,173.243896484375,183.0,40165.87109375,0.0,2334.881103515625,1.0,280.9577331542969,283.5837097167969,290.96685791015625,293.5727844238281,293.1499938964844,293.1499938964844,280.6499938964844,35864.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95633202791214,1.0,0.0,0.0,3.6600069999694815,3.660031080245972,8.938345672504511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.32763671875,0.0,1543.3157958984375,1895.4371337890625,0.0,3919.82275390625,0.907412052154541,1.0,0.0,3.0,1.0,0.0
12145320,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8562341332435608,0.436090350151062,0.3953734934329986,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9407789707183838,0.571589469909668,0.54278165102005,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8251082301139832,0.3882589638233185,0.2735474705696106,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7667073011398315,0.3100674152374267,0.2973206043243408,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6720391511917114,0.2068096697330474,0.949184775352478,285.0169677734375,284.95001220703125,300.4375,287.91119384765625,298.4557800292969,297.2904663085937,285.0155029296875,1.0,0.5759997367858887,0.5022150278091431,0.5022150278091431,1.0,1.0,-2.951498508453369,1.0945634841918943,1.856935143470764,0.4291420578956604,0.903569221496582,0.903569221496582,0.0,173.243896484375,183.0,40165.87109375,0.0,2334.881103515625,1.0,280.9577331542969,283.5837097167969,290.96685791015625,293.5727844238281,293.1499938964844,293.1499938964844,280.6499938964844,35864.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95633202791214,1.0,0.0,0.0,3.6600069999694815,3.660031080245972,8.938345672504511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.32763671875,0.0,1543.3157958984375,1895.4371337890625,0.0,3919.82275390625,0.907412052154541,1.0,0.0,3.0,1.0,0.0
12145380,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8502554297447205,0.4337235689163208,0.3936727046966553,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.934964120388031,0.5717551708221436,0.5434104800224304,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.8223482370376587,0.3904271125793457,0.275336354970932,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.7627127766609192,0.3101647794246673,0.2977883517742157,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6681656837463379,0.2066122442483902,0.9499406218528748,284.8051452636719,284.95001220703125,300.4314880371094,287.8478088378906,298.44073486328125,297.2742919921875,284.8033752441406,1.0,0.578747034072876,0.5008674263954163,0.5008674263954163,1.0,1.0,-2.9538402557373047,1.093011736869812,1.8608286380767824,0.4273481965065002,0.8998807072639465,0.8998807072639465,0.0,177.4397430419922,186.0,40962.4765625,0.0,2360.21337890625,1.0,280.6581726074219,283.3384704589844,290.9137878417969,293.5897216796875,293.1499938964844,293.1499938964844,280.3500061035156,36092.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973057508468628,1.0,0.0,0.0,3.657290935516357,3.657315015792847,8.925083534450096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.46240234375,0.0,1541.988525390625,1895.4371337890625,0.0,4068.0888671875,0.906952738761902,1.0,0.0,3.0,1.0,0.0
12145440,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8502554297447205,0.4337235689163208,0.3936727046966553,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.934964120388031,0.5717551708221436,0.5434104800224304,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.8223482370376587,0.3904271125793457,0.275336354970932,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.7627127766609192,0.3101647794246673,0.2977883517742157,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6681656837463379,0.2066122442483902,0.9499406218528748,284.8051452636719,284.95001220703125,300.4314880371094,287.8478088378906,298.44073486328125,297.2742919921875,284.8033752441406,1.0,0.578747034072876,0.5008674263954163,0.5008674263954163,1.0,1.0,-2.9538402557373047,1.093011736869812,1.8608286380767824,0.4273481965065002,0.8998807072639465,0.8998807072639465,0.0,177.4397430419922,186.0,40962.4765625,0.0,2360.21337890625,1.0,280.6581726074219,283.3384704589844,290.9137878417969,293.5897216796875,293.1499938964844,293.1499938964844,280.3500061035156,36092.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973057508468628,1.0,0.0,0.0,3.657290935516357,3.657315015792847,8.925083534450096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.46240234375,0.0,1541.988525390625,1895.4371337890625,0.0,4068.0888671875,0.906952738761902,1.0,0.0,3.0,1.0,0.0
12145500,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.8470642566680908,0.4323212802410126,0.3926045298576355,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527404785156,0.931710958480835,0.5715371370315552,0.5434160232543945,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543273925781,0.820728600025177,0.3913064002990722,0.2760761678218841,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557006835937,0.7604567408561707,0.3099915683269501,0.2977949678897857,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.6659252047538757,0.2063081264495849,0.9493308067321776,284.6537780761719,284.95001220703125,300.4281311035156,287.8172302246094,298.43194580078125,297.2646179199219,284.6445617675781,1.0,0.5798665881156921,0.5001936554908752,0.5001936554908752,1.0,1.0,-2.9527299404144287,1.0912867784500122,1.861443281173706,0.4259788691997528,0.8964410424232483,0.8964410424232483,0.0,179.5878448486328,186.0,41711.3515625,0.0,2369.042236328125,1.0,280.401123046875,283.1500549316406,290.9014892578125,293.6781921386719,293.1499938964844,293.1499938964844,280.3500061035156,36239.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824130535125732,1.0,0.0,0.0,3.65240740776062,3.652431488037109,8.90126500507904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.75244140625,0.0,1537.6385498046875,1895.4371337890625,0.0,4149.6630859375,0.9059224128723145,1.0,0.0,3.0,1.0,0.0
12145560,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.8436561822891235,0.4307809770107269,0.3913208842277527,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.9281469583511353,0.5711315274238586,0.5431626439094543,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.598388671875,0.8188774585723877,0.392057716846466,0.2766781151294708,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.7579816579818726,0.3096824288368225,0.297630101442337,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59930419921875,0.6634473204612732,0.2058775871992111,0.9480268359184264,284.5982971191406,284.95001220703125,300.4245300292969,287.7875061035156,298.42236328125,297.25390625,284.59649658203125,1.0,0.580801784992218,0.4995248019695282,0.4995248019695282,1.0,1.0,-2.949842929840088,1.0888320207595823,1.8610109090805047,0.424270749092102,0.8934931755065918,0.8934931755065918,0.0,181.8021545410156,174.0,41715.0546875,0.0,2374.998291015625,1.0,280.3581237792969,283.0970153808594,290.8403015136719,293.5659484863281,293.1499938964844,293.1499938964844,280.6499938964844,36366.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863612651824952,1.0,0.0,0.0,3.644466161727905,3.644490003585816,8.86259954313573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.2861328125,0.0,1529.7578125,1895.4371337890625,0.0,4183.7685546875,0.9042700529098512,1.0,0.0,3.0,1.0,0.0
12145620,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8458804488182068,0.4297322928905487,0.3896800875663757,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.932809054851532,0.5720887780189514,0.5433791279792786,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.8235832452774048,0.3950094282627105,0.278300940990448,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.7610211968421936,0.3100718855857849,0.2975426614284515,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.6657212972640991,0.2057108134031295,0.9455601572990416,284.771240234375,284.95001220703125,300.4166564941406,287.7307434082031,298.414306640625,297.2500915527344,284.77252197265625,1.0,0.5782182812690735,0.4981870651245117,0.4981870651245117,1.0,1.0,-2.9470019340515137,1.0851505994796753,1.8618513345718384,0.4212372303009033,0.8925081491470337,0.8925081491470337,0.0,178.61322021484375,162.0,40727.34765625,0.0,2353.8818359375,1.0,280.6421203613281,283.318115234375,290.687255859375,293.2759704589844,293.1499938964844,293.1499938964844,280.95001220703125,36275.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973176658153534,1.0,0.0,0.0,3.633370876312256,3.633394718170166,8.808718803265947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.408203125,0.0,1516.79638671875,1895.4371337890625,0.0,4069.134521484375,0.9017606973648072,1.0,0.0,3.0,1.0,0.0
12145680,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8458804488182068,0.4297322928905487,0.3896800875663757,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.932809054851532,0.5720887780189514,0.5433791279792786,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.8235832452774048,0.3950094282627105,0.278300940990448,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.7610211968421936,0.3100718855857849,0.2975426614284515,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.6657212972640991,0.2057108134031295,0.9455601572990416,284.771240234375,284.95001220703125,300.4166564941406,287.7307434082031,298.414306640625,297.2500915527344,284.77252197265625,1.0,0.5782182812690735,0.4981870651245117,0.4981870651245117,1.0,1.0,-2.9470019340515137,1.0851505994796753,1.8618513345718384,0.4212372303009033,0.8925081491470337,0.8925081491470337,0.0,178.61322021484375,162.0,40727.34765625,0.0,2353.8818359375,1.0,280.6421203613281,283.318115234375,290.687255859375,293.2759704589844,293.1499938964844,293.1499938964844,280.95001220703125,36275.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973176658153534,1.0,0.0,0.0,3.633370876312256,3.633394718170166,8.808718803265947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.408203125,0.0,1516.79638671875,1895.4371337890625,0.0,4069.134521484375,0.9017606973648072,1.0,0.0,3.0,1.0,0.0
12145740,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8560985326766968,0.4304755926132202,0.3896802961826324,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9473957419395448,0.5748589634895325,0.5452559590339661,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8355677127838135,0.3994209766387939,0.2808853685855865,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7712944149971008,0.3116723299026489,0.2984419465065002,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6747114658355713,0.2065411359071731,0.9465657472610474,285.0010070800781,284.95001220703125,300.4078674316406,287.677978515625,298.4168395996094,297.2628479003906,285.00311279296875,1.0,0.574077308177948,0.4968493580818176,0.4968493580818176,1.0,1.0,-2.9546449184417725,1.085789442062378,1.868855357170105,0.4201600253582001,0.8950440287590027,0.8950440287590027,0.0,170.1711883544922,150.0,40079.1171875,0.0,2325.0810546875,1.0,280.94158935546875,283.5758361816406,290.6234741210937,293.142578125,293.1499938964844,293.1499938964844,281.25,36040.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586045145988464,1.0,0.0,0.0,3.630969762802124,3.630993604660034,8.797080681688385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.3134765625,0.0,1512.398193359375,1895.4371337890625,0.0,3940.13671875,0.901073157787323,1.0,0.0,3.0,1.0,0.0
12145800,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8560985326766968,0.4304755926132202,0.3896802961826324,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9473957419395448,0.5748589634895325,0.5452559590339661,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8355677127838135,0.3994209766387939,0.2808853685855865,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7712944149971008,0.3116723299026489,0.2984419465065002,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6747114658355713,0.2065411359071731,0.9465657472610474,285.0010070800781,284.95001220703125,300.4078674316406,287.677978515625,298.4168395996094,297.2628479003906,285.00311279296875,1.0,0.574077308177948,0.4968493580818176,0.4968493580818176,1.0,1.0,-2.9546449184417725,1.085789442062378,1.868855357170105,0.4201600253582001,0.8950440287590027,0.8950440287590027,0.0,170.1711883544922,150.0,40079.1171875,0.0,2325.0810546875,1.0,280.94158935546875,283.5758361816406,290.6234741210937,293.142578125,293.1499938964844,293.1499938964844,281.25,36040.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586045145988464,1.0,0.0,0.0,3.630969762802124,3.630993604660034,8.797080681688385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.3134765625,0.0,1512.398193359375,1895.4371337890625,0.0,3940.13671875,0.901073157787323,1.0,0.0,3.0,1.0,0.0
12145860,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.872115433216095,0.4321625828742981,0.3905777335166931,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.9673187732696532,0.5786681771278381,0.5481632351875305,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.8529832363128662,0.4047064185142517,0.2840870022773742,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.7869341373443604,0.3140684366226196,0.3000789582729339,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.6887291073799133,0.2081066519021988,0.9506760239601136,285.2419128417969,284.95001220703125,300.3981628417969,287.6297607421875,298.4248046875,297.2836303710937,285.2441711425781,1.0,0.5694735050201416,0.4956825375556946,0.4956825375556946,1.0,1.0,-2.969968795776367,1.0898807048797607,1.880087971687317,0.4208407402038574,0.900909662246704,0.900909662246704,0.0,159.27972412109375,138.0,39586.8984375,0.0,2297.392822265625,1.0,281.2416381835937,283.8372802734375,290.5924072265625,293.0721130371094,293.1499938964844,293.1499938964844,280.95001220703125,35741.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482113718986512,1.0,0.0,0.0,3.6397511959075928,3.639775037765503,8.839682550387806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.9658203125,0.0,1519.8681640625,1895.4371337890625,0.0,3846.83447265625,0.9028332829475404,1.0,0.0,3.0,1.0,0.0
12145920,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.872115433216095,0.4321625828742981,0.3905777335166931,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.9673187732696532,0.5786681771278381,0.5481632351875305,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.8529832363128662,0.4047064185142517,0.2840870022773742,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.7869341373443604,0.3140684366226196,0.3000789582729339,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.6887291073799133,0.2081066519021988,0.9506760239601136,285.2419128417969,284.95001220703125,300.3981628417969,287.6297607421875,298.4248046875,297.2836303710937,285.2441711425781,1.0,0.5694735050201416,0.4956825375556946,0.4956825375556946,1.0,1.0,-2.969968795776367,1.0898807048797607,1.880087971687317,0.4208407402038574,0.900909662246704,0.900909662246704,0.0,159.27972412109375,138.0,39586.8984375,0.0,2297.392822265625,1.0,281.2416381835937,283.8372802734375,290.5924072265625,293.0721130371094,293.1499938964844,293.1499938964844,280.95001220703125,35741.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482113718986512,1.0,0.0,0.0,3.6397511959075928,3.639775037765503,8.839682550387806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.9658203125,0.0,1519.8681640625,1895.4371337890625,0.0,3846.83447265625,0.9028332829475404,1.0,0.0,3.0,1.0,0.0
12145980,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8895988464355469,0.4318256378173828,0.3905052840709686,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9859309196472168,0.5806464552879333,0.5502216815948486,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8724359273910522,0.4086035192012787,0.2868304252624511,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8040792942047119,0.315533846616745,0.3013817071914673,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7041400671005249,0.2091175019741058,0.9542964696884156,285.0421142578125,284.95001220703125,300.38751220703125,287.5865173339844,298.4202575683594,297.28564453125,285.0405578613281,1.0,0.5644196271896362,0.4945156872272491,0.4945156872272491,1.0,1.0,-2.9815866947174072,1.0924022197723389,1.8891844749450684,0.4210160076618194,0.900525689125061,0.900525689125061,0.0,148.51919555664062,126.0,40389.01953125,0.0,2263.43798828125,1.0,280.9578552246094,283.60858154296875,290.6487731933594,293.2582702636719,293.1499938964844,293.1499938964844,280.6499938964844,35853.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656258821487428,1.0,0.0,0.0,3.646160364151001,3.646184206008911,8.870841270436358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.90966796875,0.0,1527.8040771484375,1895.4371337890625,0.0,4002.57373046875,0.9043076634407043,1.0,0.0,3.0,1.0,0.0
12146040,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8895988464355469,0.4318256378173828,0.3905052840709686,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9859309196472168,0.5806464552879333,0.5502216815948486,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8724359273910522,0.4086035192012787,0.2868304252624511,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8040792942047119,0.315533846616745,0.3013817071914673,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7041400671005249,0.2091175019741058,0.9542964696884156,285.0421142578125,284.95001220703125,300.38751220703125,287.5865173339844,298.4202575683594,297.28564453125,285.0405578613281,1.0,0.5644196271896362,0.4945156872272491,0.4945156872272491,1.0,1.0,-2.9815866947174072,1.0924022197723389,1.8891844749450684,0.4210160076618194,0.900525689125061,0.900525689125061,0.0,148.51919555664062,126.0,40389.01953125,0.0,2263.43798828125,1.0,280.9578552246094,283.60858154296875,290.6487731933594,293.2582702636719,293.1499938964844,293.1499938964844,280.6499938964844,35853.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656258821487428,1.0,0.0,0.0,3.646160364151001,3.646184206008911,8.870841270436358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.90966796875,0.0,1527.8040771484375,1895.4371337890625,0.0,4002.57373046875,0.9043076634407043,1.0,0.0,3.0,1.0,0.0
12146100,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.897807240486145,0.430917739868164,0.3897401988506317,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9936391711235046,0.5808424949645996,0.5504704117774963,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8819565773010254,0.4099715948104858,0.287777692079544,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8120070099830627,0.3157760798931122,0.3015757501125335,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7112829685211182,0.2092440128326416,0.9545305967330932,284.8719482421875,284.95001220703125,300.3818359375,287.5669250488281,298.41326904296875,297.2797241210937,284.8616638183594,1.0,0.5614922046661377,0.4939322769641876,0.4939322769641876,1.0,1.0,-2.9826252460479736,1.0916951894760132,1.89093017578125,0.4201757609844208,0.8983580470085144,0.8983580470085144,0.0,143.51841735839844,126.0,41024.984375,0.0,2239.84326171875,1.0,280.7012939453125,283.4112854003906,290.6618957519531,293.3819885253906,293.1499938964844,293.1499938964844,280.6499938964844,35979.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769203066825868,1.0,0.0,0.0,3.646320104598999,3.646344184875488,8.871618888406374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.35400390625,0.0,1528.9273681640625,1895.4371337890625,0.0,4101.896484375,0.9043835997581482,1.0,0.0,3.0,1.0,0.0
12146160,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9052461981773376,0.4296939969062805,0.3885538876056671,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.9990000128746032,0.580657422542572,0.5491258502006531,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.8908473253250122,0.4110649228096008,0.2884630858898163,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.8189212083816528,0.3157535791397095,0.3014685809612274,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7173904776573181,0.2091451436281204,0.9536470770835876,284.8099365234375,284.95001220703125,300.3759155273437,287.5487365722656,298.4039001464844,297.2708435058594,284.80780029296875,1.0,0.5581885576248169,0.4932035505771637,0.4932035505771637,1.0,1.0,-2.979245901107788,1.0888938903808594,1.8903520107269287,0.4183676242828369,0.8967499732971191,0.8967499732971191,0.0,138.91961669921875,114.0,41020.42578125,0.0,2210.49267578125,1.0,280.658203125,283.3528747558594,290.6134338378906,293.2865600585937,293.1499938964844,293.1499938964844,280.95001220703125,36091.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821802973747252,1.0,0.0,0.0,3.6435706615448,3.643594741821289,8.858245337250992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.98828125,0.0,1526.7144775390625,1895.4371337890625,0.0,4147.646484375,0.9038829207420348,1.0,0.0,3.0,1.0,0.0
12146220,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.919083058834076,0.4291797876358032,0.3872827589511871,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.5842088460922241,0.5264134407043457,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.906592607498169,0.4146323204040527,0.2904227375984192,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.830388605594635,0.3165625333786011,0.3016761541366577,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7271590232849121,0.2094646245241165,0.9529249668121338,284.9935913085937,284.95001220703125,300.3634338378906,287.51690673828125,298.3993530273437,297.2773132324219,284.9939270019531,1.0,0.5497608780860901,0.4917460978031158,0.4917460978031158,1.0,1.0,-2.952365159988404,1.0750404596328735,1.87732458114624,0.4105438590049743,0.8988655805587769,0.8988655805587769,0.0,131.0673828125,102.0,40044.03125,0.0,2123.977294921875,1.0,280.9421081542969,283.5663757324219,290.4773254394531,293.0185546875,293.1499938964844,293.1499938964844,281.25,35961.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969754993915558,1.0,0.0,0.0,3.644179821014404,3.6442039012908936,8.861207447807828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.1611328125,0.0,1526.4141845703125,1895.4371337890625,0.0,4039.05029296875,0.90395849943161,1.0,0.0,3.0,1.0,0.0
12146280,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.919083058834076,0.4291797876358032,0.3872827589511871,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.5842088460922241,0.5264134407043457,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.906592607498169,0.4146323204040527,0.2904227375984192,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.830388605594635,0.3165625333786011,0.3016761541366577,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7271590232849121,0.2094646245241165,0.9529249668121338,284.9935913085937,284.95001220703125,300.3634338378906,287.51690673828125,298.3993530273437,297.2773132324219,284.9939270019531,1.0,0.5497608780860901,0.4917460978031158,0.4917460978031158,1.0,1.0,-2.952365159988404,1.0750404596328735,1.87732458114624,0.4105438590049743,0.8988655805587769,0.8988655805587769,0.0,131.0673828125,102.0,40044.03125,0.0,2123.977294921875,1.0,280.9421081542969,283.5663757324219,290.4773254394531,293.0185546875,293.1499938964844,293.1499938964844,281.25,35961.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969754993915558,1.0,0.0,0.0,3.644179821014404,3.6442039012908936,8.861207447807828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.1611328125,0.0,1526.4141845703125,1895.4371337890625,0.0,4039.05029296875,0.90395849943161,1.0,0.0,3.0,1.0,0.0
12146340,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.9408323764801024,0.4301944971084595,0.3876230418682098,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.9990000128746032,0.5933439135551453,0.4960180819034576,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.9309551119804382,0.4194527566432953,0.2933535277843475,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8471103310585022,0.3183763027191162,0.3028551638126373,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.7412975430488586,0.2105871886014938,0.955550730228424,285.1984558105469,284.95001220703125,300.3500061035156,287.49151611328125,298.4163818359375,297.31817626953125,285.1990051269531,1.0,0.5400968790054321,0.4902886152267456,0.4902886152267456,1.0,1.0,-2.924121856689453,1.0606296062469482,1.8634922504425049,0.4025838971138,0.90391343832016,0.90391343832016,0.0,121.67613983154295,105.0,39108.11328125,0.0,2029.26953125,1.0,281.24176025390625,283.7984924316406,290.42938232421875,292.8889465332031,293.1499938964844,293.1499938964844,280.95001220703125,35740.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536818265914916,1.0,0.0,0.0,3.653168201446533,3.6531922817230233,8.904973469725519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.90185546875,0.0,1534.75341796875,1895.4371337890625,0.0,3896.06982421875,0.9058241844177246,1.0,0.0,3.0,1.0,0.0
12146400,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.9408323764801024,0.4301944971084595,0.3876230418682098,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.9990000128746032,0.5933439135551453,0.4960180819034576,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.9309551119804382,0.4194527566432953,0.2933535277843475,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8471103310585022,0.3183763027191162,0.3028551638126373,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.7412975430488586,0.2105871886014938,0.955550730228424,285.1984558105469,284.95001220703125,300.3500061035156,287.49151611328125,298.4163818359375,297.31817626953125,285.1990051269531,1.0,0.5400968790054321,0.4902886152267456,0.4902886152267456,1.0,1.0,-2.924121856689453,1.0606296062469482,1.8634922504425049,0.4025838971138,0.90391343832016,0.90391343832016,0.0,121.67613983154295,105.0,39108.11328125,0.0,2029.26953125,1.0,281.24176025390625,283.7984924316406,290.42938232421875,292.8889465332031,293.1499938964844,293.1499938964844,280.95001220703125,35740.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536818265914916,1.0,0.0,0.0,3.653168201446533,3.6531922817230233,8.904973469725519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.90185546875,0.0,1534.75341796875,1895.4371337890625,0.0,3896.06982421875,0.9058241844177246,1.0,0.0,3.0,1.0,0.0
12146460,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9546480774879456,0.4293899238109588,0.3873231410980224,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.6030200123786926,0.4765737652778625,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.948562741279602,0.4230263233184814,0.2960292100906372,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8591693639755249,0.3193812966346741,0.3039416372776031,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7515878081321716,0.2113218158483505,0.958878457546234,284.975830078125,284.95001220703125,300.3360290527344,287.4756164550781,298.4334716796875,297.35595703125,284.9737243652344,1.0,0.5349135994911194,0.4897537529468536,0.4897537529468536,1.0,1.0,-2.9088943004608154,1.053320288658142,1.855574011802673,0.3984643816947937,0.9024627804756165,0.9024627804756165,0.0,116.02666473388672,123.0,39643.3984375,0.0,1975.9364013671875,1.0,280.957763671875,283.5519104003906,290.5041198730469,293.0639038085937,293.1499938964844,293.1499938964844,280.6499938964844,35904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639957547187804,1.0,0.0,0.0,3.657704114913941,3.6577281951904297,8.927100338951277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.8154296875,0.0,1541.042236328125,1895.4371337890625,0.0,3988.123046875,0.9069204926490784,1.0,0.0,3.0,1.0,0.0
12146520,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9546480774879456,0.4293899238109588,0.3873231410980224,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.6030200123786926,0.4765737652778625,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.948562741279602,0.4230263233184814,0.2960292100906372,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8591693639755249,0.3193812966346741,0.3039416372776031,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7515878081321716,0.2113218158483505,0.958878457546234,284.975830078125,284.95001220703125,300.3360290527344,287.4756164550781,298.4334716796875,297.35595703125,284.9737243652344,1.0,0.5349135994911194,0.4897537529468536,0.4897537529468536,1.0,1.0,-2.9088943004608154,1.053320288658142,1.855574011802673,0.3984643816947937,0.9024627804756165,0.9024627804756165,0.0,116.02666473388672,123.0,39643.3984375,0.0,1975.9364013671875,1.0,280.957763671875,283.5519104003906,290.5041198730469,293.0639038085937,293.1499938964844,293.1499938964844,280.6499938964844,35904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639957547187804,1.0,0.0,0.0,3.657704114913941,3.6577281951904297,8.927100338951277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.8154296875,0.0,1541.042236328125,1895.4371337890625,0.0,3988.123046875,0.9069204926490784,1.0,0.0,3.0,1.0,0.0
12146580,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9488295316696168,0.4270424246788025,0.3855264782905578,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.9990000128746032,0.6088048219680786,0.4823651015758514,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9464682936668396,0.4253621399402618,0.297854334115982,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.8559551239013672,0.3193027675151825,0.3041367530822754,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.7488898634910583,0.2112641334533691,0.9597020745277404,284.7509765625,284.95001220703125,300.32183837890625,287.4715881347656,298.4319763183594,297.36285400390625,284.75,1.0,0.5377311110496521,0.4892188608646393,0.4892188608646393,1.0,1.0,-2.9170830249786377,1.055679440498352,1.8614035844802856,0.3986154496669769,0.8979118466377258,0.8979118466377258,0.0,117.80534362792967,141.0,40391.74609375,0.0,1998.3209228515625,1.0,280.6581726074219,283.3036499023437,290.5108642578125,293.1280822753906,293.1499938964844,293.1499938964844,280.95001220703125,36160.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753066897392272,1.0,0.0,0.0,3.652458667755127,3.652482748031616,8.901514547687839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.9921875,0.0,1537.108642578125,1895.4371337890625,0.0,4087.795166015625,0.9059184193611144,1.0,0.0,3.0,1.0,0.0
12146640,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9488295316696168,0.4270424246788025,0.3855264782905578,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.9990000128746032,0.6088048219680786,0.4823651015758514,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9464682936668396,0.4253621399402618,0.297854334115982,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.8559551239013672,0.3193027675151825,0.3041367530822754,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.7488898634910583,0.2112641334533691,0.9597020745277404,284.7509765625,284.95001220703125,300.32183837890625,287.4715881347656,298.4319763183594,297.36285400390625,284.75,1.0,0.5377311110496521,0.4892188608646393,0.4892188608646393,1.0,1.0,-2.9170830249786377,1.055679440498352,1.8614035844802856,0.3986154496669769,0.8979118466377258,0.8979118466377258,0.0,117.80534362792967,141.0,40391.74609375,0.0,1998.3209228515625,1.0,280.6581726074219,283.3036499023437,290.5108642578125,293.1280822753906,293.1499938964844,293.1499938964844,280.95001220703125,36160.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753066897392272,1.0,0.0,0.0,3.652458667755127,3.652482748031616,8.901514547687839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.9921875,0.0,1537.108642578125,1895.4371337890625,0.0,4087.795166015625,0.9059184193611144,1.0,0.0,3.0,1.0,0.0
12146700,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.941273033618927,0.4264973998069763,0.3847262859344482,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6103457808494568,0.4917071759700775,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9407646059989928,0.4269749820232391,0.2988079488277435,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8507023453712463,0.3194816708564758,0.3042031526565552,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7443868517875671,0.2113255113363266,0.9598706364631652,284.9118347167969,284.95001220703125,300.314697265625,287.4737243652344,298.4282531738281,297.3609619140625,284.9228210449219,1.0,0.5412571430206299,0.4889514446258545,0.4889514446258545,1.0,1.0,-2.928766965866089,1.0599576234817505,1.8688092231750488,0.4001365900039673,0.8991900682449341,0.8991900682449341,0.0,120.6787338256836,141.0,39891.24609375,0.0,2032.113037109375,1.0,280.9013977050781,283.4920654296875,290.42919921875,292.9068298339844,293.1499938964844,293.1499938964844,280.95001220703125,36088.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664519429206848,1.0,0.0,0.0,3.650514841079712,3.650538921356201,8.892043297237251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.75439453125,0.0,1534.4002685546875,1895.4371337890625,0.0,4009.885986328125,0.9055021405220032,1.0,0.0,3.0,1.0,0.0
