time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146760,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9332185983657836,0.4266547858715057,0.3847377300262451,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6114805340766907,0.5028204321861267,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.934435486793518,0.4291424751281738,0.3002477884292602,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8450853824615479,0.3200695812702179,0.3047153651714325,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7395656108856201,0.2116656303405761,0.9614276885986328,284.9821472167969,284.95001220703125,300.3074951171875,287.478515625,298.4249572753906,297.3601379394531,284.9851989746094,1.0,0.5460009574890137,0.4884072840213775,0.4884072840213775,1.0,1.0,-2.946345567703247,1.06613290309906,1.880212664604187,0.4022431671619415,0.9001600742340088,0.9001600742340088,0.0,124.30360412597656,159.0,40025.69921875,0.0,2079.918701171875,1.0,280.9421691894531,283.5572509765625,290.43017578125,292.9408569335937,293.1499938964844,293.1499938964844,281.25,35998.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609337449073792,1.0,0.0,0.0,3.651392936706543,3.651416778564453,8.896320196072338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.7958984375,0.0,1534.70703125,1895.4371337890625,0.0,3960.9052734375,0.9056054949760436,1.0,0.0,3.0,1.0,0.0
12146820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.9153337478637696,0.4280175864696502,0.3859337866306305,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.9990000128746032,0.6124740242958069,0.530201256275177,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.9196780920028688,0.4343827068805694,0.303896427154541,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.8327261209487915,0.3220201730728149,0.3066050112247467,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.7289702296257019,0.2129104882478714,0.9675554633140564,285.2466735839844,284.95001220703125,300.29296875,287.4955749511719,298.4170837402344,297.3559265136719,285.2500915527344,1.0,0.5584282279014587,0.4873189628124237,0.4873189628124237,1.0,1.0,-2.994702100753784,1.0837340354919434,1.9109680652618408,0.4088211059570312,0.9062407612800598,0.9062407612800598,0.0,133.73818969726562,162.0,39850.921875,0.0,2211.421630859375,1.0,281.2418212890625,283.8382568359375,290.4454650878906,292.9173278808594,293.1499938964844,293.1499938964844,280.95001220703125,35715.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472622275352478,1.0,0.0,0.0,3.661036491394043,3.661060571670532,8.943374609771126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.9951171875,0.0,1543.3504638671875,1895.4371337890625,0.0,3838.2646484375,0.9075790643692015,1.0,0.0,3.0,1.0,0.0
12146880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.9153337478637696,0.4280175864696502,0.3859337866306305,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.9990000128746032,0.6124740242958069,0.530201256275177,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.9196780920028688,0.4343827068805694,0.303896427154541,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.8327261209487915,0.3220201730728149,0.3066050112247467,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.7289702296257019,0.2129104882478714,0.9675554633140564,285.2466735839844,284.95001220703125,300.29296875,287.4955749511719,298.4170837402344,297.3559265136719,285.2500915527344,1.0,0.5584282279014587,0.4873189628124237,0.4873189628124237,1.0,1.0,-2.994702100753784,1.0837340354919434,1.9109680652618408,0.4088211059570312,0.9062407612800598,0.9062407612800598,0.0,133.73818969726562,162.0,39850.921875,0.0,2211.421630859375,1.0,281.2418212890625,283.8382568359375,290.4454650878906,292.9173278808594,293.1499938964844,293.1499938964844,280.95001220703125,35715.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472622275352478,1.0,0.0,0.0,3.661036491394043,3.661060571670532,8.943374609771126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.9951171875,0.0,1543.3504638671875,1895.4371337890625,0.0,3838.2646484375,0.9075790643692015,1.0,0.0,3.0,1.0,0.0
12146940,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9020494222640992,0.4275573194026947,0.3863832354545593,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.6102353930473328,0.5525831580162048,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9090545773506165,0.4382544755935669,0.3071453273296356,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8234833478927612,0.3231545686721802,0.3082776069641113,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7209365963935852,0.2135873436927795,0.9730267524719238,285.06719970703125,284.95001220703125,300.2782287597656,287.5219116210937,298.3926086425781,297.3266296386719,285.0666198730469,1.0,0.5682275891304016,0.4862306714057922,0.4862306714057922,1.0,1.0,-3.034665584564209,1.097777247428894,1.936888337135315,0.4142113029956817,0.9063279628753662,0.9063279628753662,0.0,141.81173706054688,165.0,40924.51171875,0.0,2324.505615234375,1.0,280.9576721191406,283.6259155273437,290.5765991210937,293.1916809082031,293.1499938964844,293.1499938964844,280.6499938964844,35816.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631140828132628,1.0,0.0,0.0,3.668745756149292,3.668769836425781,8.9810788495015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.0703125,0.0,1552.740478515625,1895.4371337890625,0.0,3980.296142578125,0.9093391299247742,1.0,0.0,3.0,1.0,0.0
12147000,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9020494222640992,0.4275573194026947,0.3863832354545593,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.6102353930473328,0.5525831580162048,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9090545773506165,0.4382544755935669,0.3071453273296356,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8234833478927612,0.3231545686721802,0.3082776069641113,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7209365963935852,0.2135873436927795,0.9730267524719238,285.06719970703125,284.95001220703125,300.2782287597656,287.5219116210937,298.3926086425781,297.3266296386719,285.0666198730469,1.0,0.5682275891304016,0.4862306714057922,0.4862306714057922,1.0,1.0,-3.034665584564209,1.097777247428894,1.936888337135315,0.4142113029956817,0.9063279628753662,0.9063279628753662,0.0,141.81173706054688,165.0,40924.51171875,0.0,2324.505615234375,1.0,280.9576721191406,283.6259155273437,290.5765991210937,293.1916809082031,293.1499938964844,293.1499938964844,280.6499938964844,35816.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631140828132628,1.0,0.0,0.0,3.668745756149292,3.668769836425781,8.9810788495015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.0703125,0.0,1552.740478515625,1895.4371337890625,0.0,3980.296142578125,0.9093391299247742,1.0,0.0,3.0,1.0,0.0
12147060,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8895370364189148,0.4253645837306976,0.384952038526535,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9990000128746032,0.6052511930465698,0.5728944540023804,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8994199633598328,0.4406616389751434,0.3091969490051269,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8143063187599182,0.3230868577957153,0.3087028861045837,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7125746011734009,0.2132773399353027,0.9738015532493592,284.85498046875,284.95001220703125,300.2633361816406,287.5566711425781,298.35626220703125,297.2828369140625,284.8539733886719,1.0,0.5759477019309998,0.4841040074825287,0.4841040074825287,1.0,1.0,-3.061310052871704,1.104294776916504,1.9570151567459104,0.4149540662765503,0.9032771587371826,0.9032771587371826,0.0,149.1490478515625,168.0,41838.21875,0.0,2411.648193359375,1.0,280.6580505371094,283.38653564453125,290.6186218261719,293.3147277832031,293.1499938964844,293.1499938964844,280.3500061035156,36030.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979210615158081,1.0,0.0,0.0,3.6683349609375,3.668359279632568,8.979068297776394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.0517578125,0.0,1553.891845703125,1895.4371337890625,0.0,4121.8583984375,0.9093841314315796,1.0,0.0,3.0,1.0,0.0
12147120,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8895370364189148,0.4253645837306976,0.384952038526535,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9990000128746032,0.6052511930465698,0.5728944540023804,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8994199633598328,0.4406616389751434,0.3091969490051269,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8143063187599182,0.3230868577957153,0.3087028861045837,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7125746011734009,0.2132773399353027,0.9738015532493592,284.85498046875,284.95001220703125,300.2633361816406,287.5566711425781,298.35626220703125,297.2828369140625,284.8539733886719,1.0,0.5759477019309998,0.4841040074825287,0.4841040074825287,1.0,1.0,-3.061310052871704,1.104294776916504,1.9570151567459104,0.4149540662765503,0.9032771587371826,0.9032771587371826,0.0,149.1490478515625,168.0,41838.21875,0.0,2411.648193359375,1.0,280.6580505371094,283.38653564453125,290.6186218261719,293.3147277832031,293.1499938964844,293.1499938964844,280.3500061035156,36030.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979210615158081,1.0,0.0,0.0,3.6683349609375,3.668359279632568,8.979068297776394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.0517578125,0.0,1553.891845703125,1895.4371337890625,0.0,4121.8583984375,0.9093841314315796,1.0,0.0,3.0,1.0,0.0
12147180,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217041015625,0.8721680045127869,0.4222962260246277,0.3827563822269439,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214294433594,0.9851887226104736,0.6000540852546692,0.5700610876083374,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216735839844,0.8849214911460876,0.4422306418418884,0.3107019960880279,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.7999706864356995,0.3222130239009857,0.3084396421909332,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227722167969,0.6991861462593079,0.2122565954923629,0.9717698097229004,284.62164306640625,284.95001220703125,300.24822998046875,287.5989990234375,298.3234558105469,297.2471618652344,284.6197204589844,1.0,0.5804782509803772,0.4819773435592651,0.4819773435592651,1.0,1.0,-3.0549662113189697,1.0973531007766724,1.9576131105422967,0.4094201922416687,0.8969860076904297,0.8969860076904297,0.0,158.5725860595703,171.0,42391.921875,0.0,2448.490478515625,1.0,280.3581237792969,283.13165283203125,290.63818359375,293.3794250488281,293.1499938964844,293.1499938964844,280.6499938964844,36318.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899702668190002,1.0,0.0,0.0,3.657437562942505,3.657461643218994,8.925799193093553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.88916015625,0.0,1543.84423828125,1895.4371337890625,0.0,4214.76806640625,0.9071351885795592,1.0,0.0,3.0,1.0,0.0
12147240,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217041015625,0.8721680045127869,0.4222962260246277,0.3827563822269439,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214294433594,0.9851887226104736,0.6000540852546692,0.5700610876083374,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216735839844,0.8849214911460876,0.4422306418418884,0.3107019960880279,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.7999706864356995,0.3222130239009857,0.3084396421909332,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227722167969,0.6991861462593079,0.2122565954923629,0.9717698097229004,284.62164306640625,284.95001220703125,300.24822998046875,287.5989990234375,298.3234558105469,297.2471618652344,284.6197204589844,1.0,0.5804782509803772,0.4819773435592651,0.4819773435592651,1.0,1.0,-3.0549662113189697,1.0973531007766724,1.9576131105422967,0.4094201922416687,0.8969860076904297,0.8969860076904297,0.0,158.5725860595703,171.0,42391.921875,0.0,2448.490478515625,1.0,280.3581237792969,283.13165283203125,290.63818359375,293.3794250488281,293.1499938964844,293.1499938964844,280.6499938964844,36318.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899702668190002,1.0,0.0,0.0,3.657437562942505,3.657461643218994,8.925799193093553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.88916015625,0.0,1543.84423828125,1895.4371337890625,0.0,4214.76806640625,0.9071351885795592,1.0,0.0,3.0,1.0,0.0
12147300,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8657418489456177,0.4214142858982086,0.3817086517810821,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.9788527488708496,0.5988404750823975,0.5684600472450256,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.8798304796218872,0.4435113072395324,0.3114521503448486,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7944880127906799,0.3220448791980743,0.3082196414470672,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.6940146684646606,0.2119088023900985,0.970251739025116,284.7684020996094,284.95001220703125,300.2406311035156,287.6227111816406,298.3139343261719,297.2400817871094,284.77752685546875,1.0,0.5819494128227234,0.4809140264987945,0.4809140264987945,1.0,1.0,-3.049943685531616,1.093103528022766,1.9568400382995603,0.406553715467453,0.8971719741821289,0.8971719741821289,0.0,162.23101806640625,171.0,41670.140625,0.0,2458.685791015625,1.0,280.6014709472656,283.30889892578125,290.57110595703125,293.1592712402344,293.1499938964844,293.1499938964844,280.6499938964844,36267.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800313711166382,1.0,0.0,0.0,3.652015447616577,3.6520395278930655,8.89935392933694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.6591796875,0.0,1537.4161376953125,1895.4371337890625,0.0,4128.99609375,0.905955731868744,1.0,0.0,3.0,1.0,0.0
12147360,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8622124791145325,0.4212374091148376,0.3813994526863098,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9751561284065248,0.5986457467079163,0.5679664611816406,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8775537610054016,0.4453782439231872,0.3126580715179443,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.791517972946167,0.3223163187503814,0.3083982169628143,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.6911137700080872,0.2118926346302032,0.9699885845184326,284.8238220214844,284.95001220703125,300.23297119140625,287.64801025390625,298.3101806640625,297.2406005859375,284.8255310058594,1.0,0.5833878517150879,0.4802750647068023,0.4802750647068023,1.0,1.0,-3.0503180027008057,1.0918827056884766,1.958435297012329,0.4051268696784973,0.8969358205795288,0.8969358205795288,0.0,164.59750366210938,174.0,41602.60546875,0.0,2471.714599609375,1.0,280.6421203613281,283.3635559082031,290.5865173339844,293.1956787109375,293.1499938964844,293.1499938964844,280.95001220703125,36202.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728851914405824,1.0,0.0,0.0,3.6489455699920654,3.648969650268554,8.884399562703038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.2900390625,0.0,1533.508056640625,1895.4371337890625,0.0,4066.57666015625,0.9051931500434875,1.0,0.0,3.0,1.0,0.0
12147420,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8589656352996826,0.4219699203968048,0.3818432688713074,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9717381596565248,0.5999912619590759,0.5688137412071228,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8767658472061157,0.4500933885574341,0.3157853186130523,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7891101241111755,0.3237053453922272,0.3095479905605316,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6886394619941711,0.2125695794820785,0.9724522829055786,285.05938720703125,284.95001220703125,300.2174987792969,287.702880859375,298.3102111816406,297.25250244140625,285.0614624023437,1.0,0.5864173769950867,0.4789971113204956,0.4789971113204956,1.0,1.0,-3.059962034225464,1.0931103229522705,1.966851592063904,0.404028058052063,0.9003298282623291,0.9003298282623291,0.0,167.6238250732422,177.0,40998.7265625,0.0,2505.66064453125,1.0,280.9417724609375,283.622802734375,290.63201904296875,293.177001953125,293.1499938964844,293.1499938964844,280.6499938964844,35958.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955049991607666,1.0,0.0,0.0,3.649655818939209,3.649679899215698,8.887858484740718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.88720703125,0.0,1532.47802734375,1895.4371337890625,0.0,3908.340576171875,0.905194878578186,1.0,0.0,3.0,1.0,0.0
12147480,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8589656352996826,0.4219699203968048,0.3818432688713074,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9717381596565248,0.5999912619590759,0.5688137412071228,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8767658472061157,0.4500933885574341,0.3157853186130523,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7891101241111755,0.3237053453922272,0.3095479905605316,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6886394619941711,0.2125695794820785,0.9724522829055786,285.05938720703125,284.95001220703125,300.2174987792969,287.702880859375,298.3102111816406,297.25250244140625,285.0614624023437,1.0,0.5864173769950867,0.4789971113204956,0.4789971113204956,1.0,1.0,-3.059962034225464,1.0931103229522705,1.966851592063904,0.404028058052063,0.9003298282623291,0.9003298282623291,0.0,167.6238250732422,177.0,40998.7265625,0.0,2505.66064453125,1.0,280.9417724609375,283.622802734375,290.63201904296875,293.177001953125,293.1499938964844,293.1499938964844,280.6499938964844,35958.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955049991607666,1.0,0.0,0.0,3.649655818939209,3.649679899215698,8.887858484740718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.88720703125,0.0,1532.47802734375,1895.4371337890625,0.0,3908.340576171875,0.905194878578186,1.0,0.0,3.0,1.0,0.0
12147540,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8550036549568176,0.4210072755813598,0.3816825151443481,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9678398966789246,0.600092351436615,0.5695893168449402,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8753339648246765,0.4534994959831238,0.3186014294624328,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7863452434539795,0.3243707418441772,0.3106222748756408,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6860179305076599,0.2128674387931823,0.9753753542900084,284.8613586425781,284.95001220703125,300.20184326171875,287.7627258300781,298.3017883300781,297.25152587890625,284.8599853515625,1.0,0.5894600749015808,0.4777191877365112,0.4777191877365112,1.0,1.0,-3.0689053535461426,1.094001293182373,1.9749040603637693,0.4030472338199615,0.8975369930267334,0.8975369930267334,0.0,170.94735717773438,180.0,41763.26171875,0.0,2540.00732421875,1.0,280.6578063964844,283.3977966308594,290.79168701171875,293.4593505859375,293.1499938964844,293.1499938964844,280.95001220703125,36099.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655538201332092,1.0,0.0,0.0,3.646912097930908,3.6469361782073975,8.874500281308428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.767578125,0.0,1530.476806640625,1895.4371337890625,0.0,4001.93603515625,0.9046446084976196,1.0,0.0,3.0,1.0,0.0
12147600,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8550036549568176,0.4210072755813598,0.3816825151443481,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9678398966789246,0.600092351436615,0.5695893168449402,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8753339648246765,0.4534994959831238,0.3186014294624328,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7863452434539795,0.3243707418441772,0.3106222748756408,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6860179305076599,0.2128674387931823,0.9753753542900084,284.8613586425781,284.95001220703125,300.20184326171875,287.7627258300781,298.3017883300781,297.25152587890625,284.8599853515625,1.0,0.5894600749015808,0.4777191877365112,0.4777191877365112,1.0,1.0,-3.0689053535461426,1.094001293182373,1.9749040603637693,0.4030472338199615,0.8975369930267334,0.8975369930267334,0.0,170.94735717773438,180.0,41763.26171875,0.0,2540.00732421875,1.0,280.6578063964844,283.3977966308594,290.79168701171875,293.4593505859375,293.1499938964844,293.1499938964844,280.95001220703125,36099.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655538201332092,1.0,0.0,0.0,3.646912097930908,3.6469361782073975,8.874500281308428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.767578125,0.0,1530.476806640625,1895.4371337890625,0.0,4001.93603515625,0.9046446084976196,1.0,0.0,3.0,1.0,0.0
12147660,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.852064847946167,0.4206962883472442,0.3811535835266113,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.964838206768036,0.6002914309501648,0.5695472359657288,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8738112449645996,0.4555859267711639,0.3198989331722259,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7841262817382812,0.3247724175453186,0.3109206855297088,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6839212775230408,0.2130254656076431,0.9759819507598876,285.02642822265625,284.95001220703125,300.1929931640625,287.798095703125,298.2976989746094,297.2521667480469,285.0340270996094,1.0,0.5909348130226135,0.4769620299339294,0.4769620299339294,1.0,1.0,-3.070861339569092,1.0931968688964844,1.9776643514633176,0.4017266631126404,0.8996413946151733,0.8996413946151733,0.0,173.0568084716797,180.0,41127.30859375,0.0,2554.799560546875,1.0,280.91082763671875,283.590087890625,290.7548217773437,293.29669189453125,293.1499938964844,293.1499938964844,280.95001220703125,35987.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957211971282959,1.0,0.0,0.0,3.6470072269439697,3.647031307220459,8.874962986737955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.4736328125,0.0,1529.7457275390625,1895.4371337890625,0.0,3927.6943359375,0.9046470522880554,1.0,0.0,3.0,1.0,0.0
12147720,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8508869409561157,0.4208858013153076,0.3812348544597626,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9636310935020448,0.6008946895599365,0.5700063109397888,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8737149834632874,0.4575914740562439,0.3212347030639648,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7833458185195923,0.3253458738327026,0.3114126622676849,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.6831449270248413,0.2133405208587646,0.9772544503211976,285.0711364746094,284.95001220703125,300.1860046386719,287.8266906738281,298.29705810546875,297.2565612792969,285.07293701171875,1.0,0.5921874046325684,0.4763671159744262,0.4763671159744262,1.0,1.0,-3.075233221054077,1.0936914682388306,1.9815417528152464,0.4011691212654114,0.9008477330207824,0.9008477330207824,0.0,174.23487854003906,183.0,41132.78125,0.0,2569.353515625,1.0,280.9421691894531,283.63262939453125,290.7855224609375,293.3565368652344,293.1499938964844,293.1499938964844,280.6499938964844,35908.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534554481506348,1.0,0.0,0.0,3.649316310882568,3.6493403911590576,8.886204909686057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.4716796875,0.0,1531.724365234375,1895.4371337890625,0.0,3894.03759765625,0.9050799608230592,1.0,0.0,3.0,1.0,0.0
12147780,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8468816876411438,0.4196512699127197,0.3807417154312134,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.959433615207672,0.6006831526756287,0.570441484451294,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8721591234207153,0.4607737958431244,0.323849469423294,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7804705500602722,0.3257759213447571,0.3122302889823913,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6804301142692566,0.2134769856929779,0.979402482509613,284.86932373046875,284.95001220703125,300.1700134277344,287.8939819335937,298.28662109375,297.2530212402344,284.8678283691406,1.0,0.5949220061302185,0.4750150442123413,0.4750150442123413,1.0,1.0,-3.0818841457366943,1.0934572219848633,1.9884270429611208,0.3995528221130371,0.8981310129165649,0.8981310129165649,0.0,177.5609130859375,171.0,41871.7421875,0.0,2599.62255859375,1.0,280.6578063964844,283.40435791015625,290.9235534667969,293.6038513183594,293.1499938964844,293.1499938964844,280.95001220703125,36066.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634971618652344,1.0,0.0,0.0,3.647810459136963,3.647834539413452,8.878872677087202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.513671875,0.0,1531.2286376953125,1895.4371337890625,0.0,3983.697998046875,0.904820442199707,1.0,0.0,3.0,1.0,0.0
12147840,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8468816876411438,0.4196512699127197,0.3807417154312134,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.959433615207672,0.6006831526756287,0.570441484451294,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8721591234207153,0.4607737958431244,0.323849469423294,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7804705500602722,0.3257759213447571,0.3122302889823913,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6804301142692566,0.2134769856929779,0.979402482509613,284.86932373046875,284.95001220703125,300.1700134277344,287.8939819335937,298.28662109375,297.2530212402344,284.8678283691406,1.0,0.5949220061302185,0.4750150442123413,0.4750150442123413,1.0,1.0,-3.0818841457366943,1.0934572219848633,1.9884270429611208,0.3995528221130371,0.8981310129165649,0.8981310129165649,0.0,177.5609130859375,171.0,41871.7421875,0.0,2599.62255859375,1.0,280.6578063964844,283.40435791015625,290.9235534667969,293.6038513183594,293.1499938964844,293.1499938964844,280.95001220703125,36066.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634971618652344,1.0,0.0,0.0,3.647810459136963,3.647834539413452,8.878872677087202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.513671875,0.0,1531.2286376953125,1895.4371337890625,0.0,3983.697998046875,0.904820442199707,1.0,0.0,3.0,1.0,0.0
12147900,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8471808433532715,0.4192647039890289,0.3800698518753052,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9602317810058594,0.6007105112075806,0.5701614022254944,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8739265203475952,0.4625482857227325,0.3248652517795563,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7812937498092651,0.3260349929332733,0.3122990131378174,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6810574531555176,0.213542178273201,0.9791308045387268,285.0196838378906,284.95001220703125,300.16192626953125,287.9286193847656,298.2821960449219,297.25262451171875,285.02880859375,1.0,0.5942396521568298,0.4743390083312988,0.4743390083312988,1.0,1.0,-3.081715106964112,1.0919452905654907,1.9897698163986208,0.3980415463447571,0.9000318646430969,0.9000318646430969,0.0,176.89065551757812,171.0,41224.5546875,0.0,2595.7822265625,1.0,280.9012451171875,283.5824890136719,290.88525390625,293.4310302734375,293.1499938964844,293.1499938964844,280.95001220703125,35978.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554025530815125,1.0,0.0,0.0,3.6480515003204346,3.648075580596924,8.880045925252489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.43115234375,0.0,1530.8428955078125,1895.4371337890625,0.0,3911.499755859375,0.904876708984375,1.0,0.0,3.0,1.0,0.0
12147960,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8503828644752502,0.419450581073761,0.3799483776092529,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9643726348876952,0.6013153791427612,0.570416271686554,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8787535429000854,0.4648115932941437,0.3262304961681366,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7848081588745117,0.3266383111476898,0.3126324415206909,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.6841003894805908,0.213861882686615,0.9795855283737184,285.0754699707031,284.95001220703125,300.15380859375,287.9637451171875,298.2812194824219,297.25732421875,285.0770874023437,1.0,0.5930060148239136,0.47369384765625,0.47369384765625,1.0,1.0,-3.084458827972412,1.0916565656661987,1.992802143096924,0.3970498144626617,0.9014769196510316,0.9014769196510316,0.0,174.25875854492188,159.0,41199.1328125,0.0,2587.24072265625,1.0,280.9422912597656,283.6360778808594,290.9175109863281,293.4947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35888.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502151012420654,1.0,0.0,0.0,3.651003837585449,3.6510279178619385,8.894425036487519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.9892578125,0.0,1533.4488525390625,1895.4371337890625,0.0,3864.899658203125,0.9054412841796876,1.0,0.0,3.0,1.0,0.0
12148020,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.859076976776123,0.4182858467102051,0.3790901899337768,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9749268293380736,0.6010603904724121,0.5703662633895874,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8910354971885681,0.4680530428886413,0.3285623788833618,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.794209361076355,0.3270719945430755,0.3130152225494385,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6923535466194153,0.2140142768621444,0.9797390103340148,284.8815002441406,284.95001220703125,300.1374206542969,288.03515625,298.27099609375,297.2543640136719,284.8804016113281,1.0,0.5890279412269592,0.4724035263061523,0.4724035263061523,1.0,1.0,-3.086826801300049,1.0898067951202393,1.9970200061798096,0.3947691917419433,0.8989417552947998,0.8989417552947998,0.0,167.094482421875,147.0,41985.05078125,0.0,2554.0849609375,1.0,280.6578674316406,283.4096069335937,291.0607604980469,293.7464904785156,293.1499938964844,293.1499938964844,280.95001220703125,36045.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959392249584198,1.0,0.0,0.0,3.650137901306152,3.6501619815826416,8.890206686373858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.09228515625,0.0,1533.663818359375,1895.4371337890625,0.0,3947.166259765625,0.9053285121917723,1.0,0.0,3.0,1.0,0.0
12148080,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.859076976776123,0.4182858467102051,0.3790901899337768,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9749268293380736,0.6010603904724121,0.5703662633895874,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8910354971885681,0.4680530428886413,0.3285623788833618,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.794209361076355,0.3270719945430755,0.3130152225494385,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6923535466194153,0.2140142768621444,0.9797390103340148,284.8815002441406,284.95001220703125,300.1374206542969,288.03515625,298.27099609375,297.2543640136719,284.8804016113281,1.0,0.5890279412269592,0.4724035263061523,0.4724035263061523,1.0,1.0,-3.086826801300049,1.0898067951202393,1.9970200061798096,0.3947691917419433,0.8989417552947998,0.8989417552947998,0.0,167.094482421875,147.0,41985.05078125,0.0,2554.0849609375,1.0,280.6578674316406,283.4096069335937,291.0607604980469,293.7464904785156,293.1499938964844,293.1499938964844,280.95001220703125,36045.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959392249584198,1.0,0.0,0.0,3.650137901306152,3.6501619815826416,8.890206686373858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.09228515625,0.0,1533.663818359375,1895.4371337890625,0.0,3947.166259765625,0.9053285121917723,1.0,0.0,3.0,1.0,0.0
12148140,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8718567490577698,0.4181507527828216,0.3781567513942718,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9882199764251708,0.6016565561294556,0.5700931549072266,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.90777850151062,0.4721765220165252,0.3308373689651489,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8072266578674316,0.3279756009578705,0.3132269084453583,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7037884593009949,0.2144646346569061,0.979099690914154,285.0735168457031,284.95001220703125,300.1208190917969,288.107421875,298.26593017578125,297.2593688964844,285.0751037597656,1.0,0.583644688129425,0.4711132049560547,0.4711132049560547,1.0,1.0,-3.0875868797302246,1.0873254537582395,2.000261306762696,0.3919497430324554,0.9021263122558594,0.9021263122558594,0.0,157.7444305419922,135.0,41202.18359375,0.0,2506.3154296875,1.0,280.9421691894531,283.6343078613281,291.0589294433594,293.6382141113281,293.1499938964844,293.1499938964844,280.6499938964844,35883.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457197189331056,1.0,0.0,0.0,3.653564453125,3.653588533401489,8.906905009098409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.51220703125,0.0,1536.262451171875,1895.4371337890625,0.0,3824.3212890625,0.9060097932815552,1.0,0.0,3.0,1.0,0.0
12148200,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8718567490577698,0.4181507527828216,0.3781567513942718,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9882199764251708,0.6016565561294556,0.5700931549072266,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.90777850151062,0.4721765220165252,0.3308373689651489,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8072266578674316,0.3279756009578705,0.3132269084453583,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7037884593009949,0.2144646346569061,0.979099690914154,285.0735168457031,284.95001220703125,300.1208190917969,288.107421875,298.26593017578125,297.2593688964844,285.0751037597656,1.0,0.583644688129425,0.4711132049560547,0.4711132049560547,1.0,1.0,-3.0875868797302246,1.0873254537582395,2.000261306762696,0.3919497430324554,0.9021263122558594,0.9021263122558594,0.0,157.7444305419922,135.0,41202.18359375,0.0,2506.3154296875,1.0,280.9421691894531,283.6343078613281,291.0589294433594,293.6382141113281,293.1499938964844,293.1499938964844,280.6499938964844,35883.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457197189331056,1.0,0.0,0.0,3.653564453125,3.653588533401489,8.906905009098409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.51220703125,0.0,1536.262451171875,1895.4371337890625,0.0,3824.3212890625,0.9060097932815552,1.0,0.0,3.0,1.0,0.0
12148260,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8872346878051758,0.4171327352523803,0.3773121833801269,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6015567779541016,0.5662227272987366,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9290923476219176,0.4755650758743286,0.3331867158412933,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8215785622596741,0.3284914195537567,0.3135790526866913,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7167858481407166,0.2147096544504165,0.9791810512542723,284.8944091796875,284.95001220703125,300.10406494140625,288.17974853515625,298.2564697265625,297.2577514648437,284.8927917480469,1.0,0.5774906277656555,0.4699036777019501,0.4699036777019501,1.0,1.0,-3.0853092670440674,1.0837539434432983,2.0015554428100586,0.3892194330692291,0.8999037742614746,0.8999037742614746,0.0,147.9513702392578,123.0,42065.703125,0.0,2450.420166015625,1.0,280.6578063964844,283.41314697265625,291.2059326171875,293.8984375,293.1499938964844,293.1499938964844,280.3500061035156,36027.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549185633659364,1.0,0.0,0.0,3.6533398628234863,3.653363943099976,8.905810773285339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.39453125,0.0,1537.091552734375,1895.4371337890625,0.0,3907.16259765625,0.906031847000122,1.0,0.0,3.0,1.0,0.0
12148320,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8872346878051758,0.4171327352523803,0.3773121833801269,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6015567779541016,0.5662227272987366,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9290923476219176,0.4755650758743286,0.3331867158412933,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8215785622596741,0.3284914195537567,0.3135790526866913,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7167858481407166,0.2147096544504165,0.9791810512542723,284.8944091796875,284.95001220703125,300.10406494140625,288.17974853515625,298.2564697265625,297.2577514648437,284.8927917480469,1.0,0.5774906277656555,0.4699036777019501,0.4699036777019501,1.0,1.0,-3.0853092670440674,1.0837539434432983,2.0015554428100586,0.3892194330692291,0.8999037742614746,0.8999037742614746,0.0,147.9513702392578,123.0,42065.703125,0.0,2450.420166015625,1.0,280.6578063964844,283.41314697265625,291.2059326171875,293.8984375,293.1499938964844,293.1499938964844,280.3500061035156,36027.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549185633659364,1.0,0.0,0.0,3.6533398628234863,3.653363943099976,8.905810773285339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.39453125,0.0,1537.091552734375,1895.4371337890625,0.0,3907.16259765625,0.906031847000122,1.0,0.0,3.0,1.0,0.0
12148380,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.8973172903060913,0.4148143827915191,0.3752406239509582,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.9990000128746032,0.6025340557098389,0.5449245572090149,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.9445923566818236,0.4777889251708984,0.3347111344337463,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.8310871720314026,0.328070729970932,0.3131302893161773,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.7249065041542053,0.2142281234264373,0.9765875935554504,284.68377685546875,284.95001220703125,300.0871276855469,288.2513427734375,298.24078369140625,297.2483825683594,284.6814880371094,1.0,0.5689657330513,0.4686941802501678,0.4686941802501678,1.0,1.0,-3.0553886890411377,1.0692622661590576,1.9861265420913696,0.3815100789070129,0.8946408033370972,0.8946408033370972,0.0,140.40682983398438,111.0,42682.92578125,0.0,2355.255615234375,1.0,280.3582458496094,283.1615905761719,291.2860412597656,294.0411071777344,293.1499938964844,293.1499938964844,280.6499938964844,36269.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652934670448304,1.0,0.0,0.0,3.644137144088745,3.6441612243652335,8.860999969328986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.06591796875,0.0,1528.668212890625,1895.4371337890625,0.0,3999.629638671875,0.9041313529014589,1.0,0.0,3.0,1.0,0.0
12148440,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.8973172903060913,0.4148143827915191,0.3752406239509582,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.9990000128746032,0.6025340557098389,0.5449245572090149,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.9445923566818236,0.4777889251708984,0.3347111344337463,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.8310871720314026,0.328070729970932,0.3131302893161773,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.7249065041542053,0.2142281234264373,0.9765875935554504,284.68377685546875,284.95001220703125,300.0871276855469,288.2513427734375,298.24078369140625,297.2483825683594,284.6814880371094,1.0,0.5689657330513,0.4686941802501678,0.4686941802501678,1.0,1.0,-3.0553886890411377,1.0692622661590576,1.9861265420913696,0.3815100789070129,0.8946408033370972,0.8946408033370972,0.0,140.40682983398438,111.0,42682.92578125,0.0,2355.255615234375,1.0,280.3582458496094,283.1615905761719,291.2860412597656,294.0411071777344,293.1499938964844,293.1499938964844,280.6499938964844,36269.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652934670448304,1.0,0.0,0.0,3.644137144088745,3.6441612243652335,8.860999969328986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.06591796875,0.0,1528.668212890625,1895.4371337890625,0.0,3999.629638671875,0.9041313529014589,1.0,0.0,3.0,1.0,0.0
12148500,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.9034550189971924,0.4141249656677246,0.3741765320301056,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.9990000128746032,0.6045336127281189,0.5327114462852478,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9533190727233888,0.4792999625205993,0.3354415595531463,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.8367042541503906,0.3280377686023712,0.3127951025962829,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.7295748591423035,0.2140780240297317,0.9747546315193176,284.8032531738281,284.95001220703125,300.0785827636719,288.2865905761719,298.23663330078125,297.2494812011719,284.810302734375,1.0,0.5640617609024048,0.4680894017219543,0.4680894017219543,1.0,1.0,-3.037698984146118,1.0609468221664429,1.9767520427703853,0.3771205544471741,0.8947961926460266,0.8947961926460266,0.0,136.1791229248047,111.0,41701.5390625,0.0,2301.00439453125,1.0,280.6011657714844,283.32244873046875,291.2353515625,293.8352355957031,293.1499938964844,293.1499938964844,280.6499938964844,36226.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557006359100342,1.0,0.0,0.0,3.6395342350006095,3.639558076858521,8.838628673402127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.42138671875,0.0,1523.247802734375,1895.4371337890625,0.0,3914.169921875,0.903131067752838,1.0,0.0,3.0,1.0,0.0
12148560,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9120020270347596,0.413984477519989,0.373721569776535,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.9990000128746032,0.607930600643158,0.5184028148651123,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9636567831039428,0.4813008308410644,0.3365863561630249,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8439223766326904,0.3283469974994659,0.3128010332584381,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7355487942695618,0.2141725122928619,0.9739842414855956,284.8401794433594,284.95001220703125,300.07000732421875,288.3214111328125,298.238525390625,297.2591247558594,284.8404846191406,1.0,0.5589045882225037,0.4677653908729553,0.4677653908729553,1.0,1.0,-3.0204076766967773,1.053362250328064,1.967045307159424,0.3733577132225036,0.8944789171218872,0.8944789171218872,0.0,131.4683837890625,129.0,41436.171875,0.0,2245.5576171875,1.0,280.64208984375,283.36328125,291.2583923339844,293.8705139160156,293.1499938964844,293.1499938964844,280.95001220703125,36176.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483442902565002,1.0,0.0,0.0,3.636839866638184,3.636863946914673,8.825547865853878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.68408203125,0.0,1519.8895263671875,1895.4371337890625,0.0,3848.03369140625,0.9024645090103148,1.0,0.0,3.0,1.0,0.0
