time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148620,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9163325428962708,0.4146212637424469,0.3739596903324127,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.6159947514533997,0.5122851133346558,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9704563021659852,0.4861883819103241,0.3397223055362701,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8479686379432678,0.3296998739242553,0.3137780129909515,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7388073205947876,0.2149698585271835,0.9763033986091614,285.0368347167969,284.95001220703125,300.0526733398437,288.38922119140625,298.254638671875,297.2948608398437,285.0389709472656,1.0,0.5588441491127014,0.4671173691749573,0.4671173691749573,1.0,1.0,-3.021016359329224,1.0522629022598269,1.9687535762786863,0.3714049160480499,0.8972199559211731,0.8972199559211731,0.0,129.76943969726562,147.0,40554.80859375,0.0,2237.937744140625,1.0,280.941650390625,283.6027526855469,291.3095397949219,293.8380432128906,293.1499938964844,293.1499938964844,281.25,35973.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287125468254088,1.0,0.0,0.0,3.637018918991089,3.637042999267578,8.82641700172826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3173828125,0.0,1518.578857421875,1895.4371337890625,0.0,3669.33447265625,0.9023764133453368,1.0,0.0,3.0,1.0,0.0
12148680,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9163325428962708,0.4146212637424469,0.3739596903324127,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.6159947514533997,0.5122851133346558,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9704563021659852,0.4861883819103241,0.3397223055362701,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8479686379432678,0.3296998739242553,0.3137780129909515,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7388073205947876,0.2149698585271835,0.9763033986091614,285.0368347167969,284.95001220703125,300.0526733398437,288.38922119140625,298.254638671875,297.2948608398437,285.0389709472656,1.0,0.5588441491127014,0.4671173691749573,0.4671173691749573,1.0,1.0,-3.021016359329224,1.0522629022598269,1.9687535762786863,0.3714049160480499,0.8972199559211731,0.8972199559211731,0.0,129.76943969726562,147.0,40554.80859375,0.0,2237.937744140625,1.0,280.941650390625,283.6027526855469,291.3095397949219,293.8380432128906,293.1499938964844,293.1499938964844,281.25,35973.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287125468254088,1.0,0.0,0.0,3.637018918991089,3.637042999267578,8.82641700172826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3173828125,0.0,1518.578857421875,1895.4371337890625,0.0,3669.33447265625,0.9023764133453368,1.0,0.0,3.0,1.0,0.0
12148740,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.9104333519935608,0.4160629510879516,0.3751859664916992,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.9990000128746032,0.6218886971473694,0.5228435397148132,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.967609405517578,0.491903692483902,0.3436292707920074,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.844080924987793,0.3317494690418243,0.3156672120094299,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.7356104254722595,0.2164012938737869,0.9825941920280457,285.26953125,284.95001220703125,300.0351867675781,288.4539794921875,298.26983642578125,297.3275451660156,285.2720947265625,1.0,0.5654600262641907,0.4664693474769592,0.4664693474769592,1.0,1.0,-3.049688577651977,1.0622128248214722,1.9874757528305047,0.3746005296707153,0.9033252000808716,0.9033252000808716,0.0,133.81442260742188,165.0,40084.18359375,0.0,2310.586181640625,1.0,281.2416687011719,283.8634948730469,291.3937683105469,293.8806457519531,293.1499938964844,293.1499938964844,280.95001220703125,35694.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135658740997314,1.0,0.0,0.0,3.6474623680114746,3.6474862098693848,8.877177606336772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.0703125,0.0,1528.0654296875,1895.4371337890625,0.0,3529.666259765625,0.9045262932777404,1.0,0.0,3.0,1.0,0.0
12148800,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.9104333519935608,0.4160629510879516,0.3751859664916992,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.9990000128746032,0.6218886971473694,0.5228435397148132,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.967609405517578,0.491903692483902,0.3436292707920074,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.844080924987793,0.3317494690418243,0.3156672120094299,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.7356104254722595,0.2164012938737869,0.9825941920280457,285.26953125,284.95001220703125,300.0351867675781,288.4539794921875,298.26983642578125,297.3275451660156,285.2720947265625,1.0,0.5654600262641907,0.4664693474769592,0.4664693474769592,1.0,1.0,-3.049688577651977,1.0622128248214722,1.9874757528305047,0.3746005296707153,0.9033252000808716,0.9033252000808716,0.0,133.81442260742188,165.0,40084.18359375,0.0,2310.586181640625,1.0,281.2416687011719,283.8634948730469,291.3937683105469,293.8806457519531,293.1499938964844,293.1499938964844,280.95001220703125,35694.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135658740997314,1.0,0.0,0.0,3.6474623680114746,3.6474862098693848,8.877177606336772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.0703125,0.0,1528.0654296875,1895.4371337890625,0.0,3529.666259765625,0.9045262932777404,1.0,0.0,3.0,1.0,0.0
12148860,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.9025387763977052,0.4161325395107269,0.3758405447006225,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9990000128746032,0.6230570673942566,0.5366577506065369,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9614094495773317,0.4948355555534363,0.3460780680179596,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8382182121276855,0.3326623439788818,0.3169344663619995,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.7307690978050232,0.2170872241258621,0.9872028827667236,285.1302490234375,284.95001220703125,300.0238952636719,288.4935302734375,298.2664489746094,297.32891845703125,285.1268310546875,1.0,0.5722352266311646,0.4657488465309143,0.4657488465309143,1.0,1.0,-3.077084541320801,1.0714714527130127,2.005612850189209,0.3776358664035797,0.9035925269126892,0.9035925269126892,0.0,138.822509765625,165.0,41175.421875,0.0,2387.16943359375,1.0,280.9791259765625,283.6817626953125,291.5421142578125,294.18560791015625,293.1499938964844,293.1499938964844,280.95001220703125,35748.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247557520866394,1.0,0.0,0.0,3.653932809829712,3.653956651687622,8.908701261134411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.853515625,0.0,1535.6673583984375,1895.4371337890625,0.0,3632.981201171875,0.9059635996818542,1.0,0.0,3.0,1.0,0.0
12148920,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8965670466423035,0.4158319234848022,0.3757751882076263,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9990000128746032,0.6226142644882202,0.5470307469367981,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9560059309005736,0.4961844980716705,0.3471609950065613,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8335916996002197,0.3329418003559112,0.3173937797546386,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7268733382225037,0.217289462685585,0.9889880418777466,285.1193542480469,284.95001220703125,300.0174865722656,288.5150146484375,298.2595520019531,297.3219909667969,285.119873046875,1.0,0.5766351222991943,0.465343564748764,0.465343564748764,1.0,1.0,-3.0934741497039795,1.077026128768921,2.0164480209350586,0.3794839680194855,0.9042730331420898,0.9042730331420898,0.0,142.48876953125,168.0,41414.21875,0.0,2437.127197265625,1.0,280.9577941894531,283.6655578613281,291.5682067871094,294.2101745605469,293.1499938964844,293.1499938964844,280.6499938964844,35764.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290235638618468,1.0,0.0,0.0,3.656828403472901,3.6568524837493896,8.922826282287133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.04638671875,0.0,1539.01220703125,1895.4371337890625,0.0,3672.187744140625,0.9066413044929504,1.0,0.0,3.0,1.0,0.0
12148980,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8835719227790833,0.4141719937324524,0.3747823238372803,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.6184462308883667,0.5693249702453613,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9444793462753296,0.4991571307182312,0.3495877683162689,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8237596750259399,0.3330291509628296,0.3179600238800049,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7183051705360413,0.2172451019287109,0.9909844994544984,284.9560241699219,284.95001220703125,299.9996337890625,288.5715026855469,298.2310485839844,297.2893371582031,284.95587158203125,1.0,0.5851320624351501,0.4642177820205688,0.4642177820205688,1.0,1.0,-3.1251049041748047,1.0869051218032837,2.0381996631622314,0.3825214505195617,0.9029566645622252,0.9029566645622252,0.0,150.44485473632812,171.0,42714.234375,0.0,2539.61376953125,1.0,280.6581726074219,283.4488220214844,291.6436462402344,294.3934936523437,293.1499938964844,293.1499938964844,280.3500061035156,35919.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471404552459716,1.0,0.0,0.0,3.660388231277466,3.660412549972534,8.940207862906391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.716796875,0.0,1544.149658203125,1895.4371337890625,0.0,3837.164794921875,0.907535433769226,1.0,0.0,3.0,1.0,0.0
12149040,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8835719227790833,0.4141719937324524,0.3747823238372803,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.6184462308883667,0.5693249702453613,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9444793462753296,0.4991571307182312,0.3495877683162689,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8237596750259399,0.3330291509628296,0.3179600238800049,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7183051705360413,0.2172451019287109,0.9909844994544984,284.9560241699219,284.95001220703125,299.9996337890625,288.5715026855469,298.2310485839844,297.2893371582031,284.95587158203125,1.0,0.5851320624351501,0.4642177820205688,0.4642177820205688,1.0,1.0,-3.1251049041748047,1.0869051218032837,2.0381996631622314,0.3825214505195617,0.9029566645622252,0.9029566645622252,0.0,150.44485473632812,171.0,42714.234375,0.0,2539.61376953125,1.0,280.6581726074219,283.4488220214844,291.6436462402344,294.3934936523437,293.1499938964844,293.1499938964844,280.3500061035156,35919.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471404552459716,1.0,0.0,0.0,3.660388231277466,3.660412549972534,8.940207862906391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.716796875,0.0,1544.149658203125,1895.4371337890625,0.0,3837.164794921875,0.907535433769226,1.0,0.0,3.0,1.0,0.0
12149100,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8778623938560486,0.4131062924861908,0.3740472793579101,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9990000128746032,0.6153380274772644,0.5791299343109131,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9394196271896362,0.5004090070724487,0.3506206274032593,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8193939328193665,0.3328319191932678,0.3179826736450195,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.714309573173523,0.2169996947050094,0.9908055663108826,284.8236389160156,284.95001220703125,299.9906311035156,288.59783935546875,298.216552734375,297.2729187011719,284.8166809082031,1.0,0.588675856590271,0.4636549055576324,0.4636549055576324,1.0,1.0,-3.1370670795440674,1.090316891670227,2.04675030708313,0.3832909166812897,0.900834619998932,0.900834619998932,0.0,153.94874572753906,171.0,43692.56640625,0.0,2581.533447265625,1.0,280.4010009765625,283.2720947265625,291.6889343261719,294.5565795898437,293.1499938964844,293.1499938964844,280.3500061035156,36032.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572345614433287,1.0,0.0,0.0,3.659552812576294,3.659576892852783,8.936127073866373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.6474609375,0.0,1544.0626220703125,1895.4371337890625,0.0,3927.896728515625,0.9073882699012756,1.0,0.0,3.0,1.0,0.0
12149160,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.8700294494628906,0.4118744730949402,0.3731376528739929,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.9951660633087158,0.6118283867835999,0.5814531445503235,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.9316345453262328,0.5014980435371399,0.3515239357948303,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.8130446672439575,0.3324677050113678,0.3178663849830627,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.7083414196968079,0.2166084796190261,0.990139365196228,284.7840881347656,284.95001220703125,299.9815673828125,288.622802734375,298.2024841308594,297.2587585449219,284.78289794921875,1.0,0.5914052128791809,0.4627029299736023,0.4627029299736023,1.0,1.0,-3.138983726501465,1.088939189910889,2.050044536590576,0.3817957639694214,0.8992928266525269,0.8992928266525269,0.0,158.47422790527344,174.0,43829.8125,0.0,2609.4619140625,1.0,280.358154296875,283.2259216308594,291.68231201171875,294.5130920410156,293.1499938964844,293.1499938964844,280.6499938964844,36124.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618539810180664,1.0,0.0,0.0,3.656364679336548,3.656388759613037,8.920563914216473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.37158203125,0.0,1541.1942138671875,1895.4371337890625,0.0,3969.094970703125,0.9067708253860474,1.0,0.0,3.0,1.0,0.0
12149220,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8583539724349976,0.4111411869525909,0.3722587823867798,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9832351207733154,0.6087194681167603,0.5776357650756836,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9203566312789916,0.5052851438522339,0.353998452425003,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8028600215911865,0.3326884508132934,0.3180523216724396,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.6987124681472778,0.2164154946804046,0.9896745681762696,284.9654846191406,284.95001220703125,299.9633483886719,288.6681213378906,298.19061279296875,297.2559814453125,284.967041015625,1.0,0.595170795917511,0.460798978805542,0.460798978805542,1.0,1.0,-3.135925769805908,1.0834221839904783,2.0525035858154297,0.3768103122711181,0.9009637236595154,0.9009637236595154,0.0,165.8361358642578,177.0,42926.31640625,0.0,2642.9375,1.0,280.6422424316406,283.445556640625,291.6300048828125,294.3362121582031,293.1499938964844,293.1499938964844,280.3500061035156,36002.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498142600059508,1.0,0.0,0.0,3.655439853668213,3.655463933944702,8.91605225206149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.51953125,0.0,1539.2510986328125,1895.4371337890625,0.0,3861.288330078125,0.9065086245536804,1.0,0.0,3.0,1.0,0.0
12149280,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8583539724349976,0.4111411869525909,0.3722587823867798,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9832351207733154,0.6087194681167603,0.5776357650756836,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9203566312789916,0.5052851438522339,0.353998452425003,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8028600215911865,0.3326884508132934,0.3180523216724396,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.6987124681472778,0.2164154946804046,0.9896745681762696,284.9654846191406,284.95001220703125,299.9633483886719,288.6681213378906,298.19061279296875,297.2559814453125,284.967041015625,1.0,0.595170795917511,0.460798978805542,0.460798978805542,1.0,1.0,-3.135925769805908,1.0834221839904783,2.0525035858154297,0.3768103122711181,0.9009637236595154,0.9009637236595154,0.0,165.8361358642578,177.0,42926.31640625,0.0,2642.9375,1.0,280.6422424316406,283.445556640625,291.6300048828125,294.3362121582031,293.1499938964844,293.1499938964844,280.3500061035156,36002.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498142600059508,1.0,0.0,0.0,3.655439853668213,3.655463933944702,8.91605225206149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.51953125,0.0,1539.2510986328125,1895.4371337890625,0.0,3861.288330078125,0.9065086245536804,1.0,0.0,3.0,1.0,0.0
12149340,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.8511850237846375,0.4097582995891571,0.3715732097625732,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.9754157066345216,0.6067001819610596,0.5760401487350464,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.914543628692627,0.5085030198097229,0.3566264510154724,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7966640591621399,0.3327125012874603,0.3184707760810852,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.6928872466087341,0.2161510288715362,0.9900331497192384,284.79998779296875,284.95001220703125,299.9449157714844,288.706787109375,298.17755126953125,297.2514343261719,284.799072265625,1.0,0.5981715321540833,0.4588949978351593,0.4588949978351593,1.0,1.0,-3.13728404045105,1.0795841217041016,2.057699918746948,0.372700959444046,0.8975924849510193,0.8975924849510193,0.0,170.870361328125,180.0,43923.01171875,0.0,2672.579833984375,1.0,280.3578186035156,283.23590087890625,291.7361145019531,294.5563659667969,293.1499938964844,293.1499938964844,280.6499938964844,36156.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959293782711029,1.0,0.0,0.0,3.650398015975952,3.6504220962524414,8.891473157746077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.52587890625,0.0,1534.781494140625,1895.4371337890625,0.0,3946.2880859375,0.9054629802703856,1.0,0.0,3.0,1.0,0.0
12149400,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.8511850237846375,0.4097582995891571,0.3715732097625732,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.9754157066345216,0.6067001819610596,0.5760401487350464,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.914543628692627,0.5085030198097229,0.3566264510154724,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7966640591621399,0.3327125012874603,0.3184707760810852,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.6928872466087341,0.2161510288715362,0.9900331497192384,284.79998779296875,284.95001220703125,299.9449157714844,288.706787109375,298.17755126953125,297.2514343261719,284.799072265625,1.0,0.5981715321540833,0.4588949978351593,0.4588949978351593,1.0,1.0,-3.13728404045105,1.0795841217041016,2.057699918746948,0.372700959444046,0.8975924849510193,0.8975924849510193,0.0,170.870361328125,180.0,43923.01171875,0.0,2672.579833984375,1.0,280.3578186035156,283.23590087890625,291.7361145019531,294.5563659667969,293.1499938964844,293.1499938964844,280.6499938964844,36156.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959293782711029,1.0,0.0,0.0,3.650398015975952,3.6504220962524414,8.891473157746077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.52587890625,0.0,1534.781494140625,1895.4371337890625,0.0,3946.2880859375,0.9054629802703856,1.0,0.0,3.0,1.0,0.0
12149460,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8459450006484985,0.4093280434608459,0.3709198236465454,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9695096611976624,0.6061318516731262,0.5751270055770874,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9111157059669496,0.5126615166664124,0.3593087196350097,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7922296524047852,0.3332375288009643,0.3188577592372894,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6886295080184937,0.2162285596132278,0.9902069568634032,284.9795227050781,284.95001220703125,299.9263000488281,288.738037109375,298.1717834472656,297.25537109375,284.9811706542969,1.0,0.6006386876106262,0.4578477740287781,0.4578477740287781,1.0,1.0,-3.139288663864136,1.0779004096984863,2.0613882541656494,0.3703837692737579,0.8994280099868774,0.8994280099868774,0.0,174.7339630126953,183.0,42990.85546875,0.0,2697.265869140625,1.0,280.64215087890625,283.4545593261719,291.6996765136719,294.4085388183594,293.1499938964844,293.1499938964844,280.95001220703125,36011.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478474259376526,1.0,0.0,0.0,3.649110555648804,3.649134397506714,8.885202191777353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.34619140625,0.0,1532.2674560546875,1895.4371337890625,0.0,3843.54931640625,0.9051013588905334,1.0,0.0,3.0,1.0,0.0
12149520,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8459450006484985,0.4093280434608459,0.3709198236465454,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9695096611976624,0.6061318516731262,0.5751270055770874,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9111157059669496,0.5126615166664124,0.3593087196350097,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7922296524047852,0.3332375288009643,0.3188577592372894,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6886295080184937,0.2162285596132278,0.9902069568634032,284.9795227050781,284.95001220703125,299.9263000488281,288.738037109375,298.1717834472656,297.25537109375,284.9811706542969,1.0,0.6006386876106262,0.4578477740287781,0.4578477740287781,1.0,1.0,-3.139288663864136,1.0779004096984863,2.0613882541656494,0.3703837692737579,0.8994280099868774,0.8994280099868774,0.0,174.7339630126953,183.0,42990.85546875,0.0,2697.265869140625,1.0,280.64215087890625,283.4545593261719,291.6996765136719,294.4085388183594,293.1499938964844,293.1499938964844,280.95001220703125,36011.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478474259376526,1.0,0.0,0.0,3.649110555648804,3.649134397506714,8.885202191777353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.34619140625,0.0,1532.2674560546875,1895.4371337890625,0.0,3843.54931640625,0.9051013588905334,1.0,0.0,3.0,1.0,0.0
12149580,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8440492153167725,0.4101275205612182,0.3714885413646698,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.9671822786331176,0.6071712970733643,0.5758647322654724,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9116028547286988,0.5180532932281494,0.3629237711429596,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.7909522652626038,0.3346734046936035,0.3200961053371429,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6873385906219482,0.217056930065155,0.9934930801391602,285.1839294433594,284.95001220703125,299.9075012207031,288.76123046875,298.17352294921875,297.2702331542969,285.18572998046875,1.0,0.603469967842102,0.4568005204200744,0.4568005204200744,1.0,1.0,-3.150636911392212,1.0798828601837158,2.070754051208496,0.3696773946285248,0.9042276740074158,0.9042276740074158,0.0,177.10354614257812,186.0,42207.51171875,0.0,2732.642333984375,1.0,280.9417724609375,283.6971130371094,291.7140197753906,294.3589172363281,293.1499938964844,293.1499938964844,280.6499938964844,35781.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350915551185608,1.0,0.0,0.0,3.656548023223877,3.656572103500366,8.921458629629342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.109375,0.0,1538.8282470703125,1895.4371337890625,0.0,3727.720703125,0.9066129326820374,1.0,0.0,3.0,1.0,0.0
12149640,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8440492153167725,0.4101275205612182,0.3714885413646698,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.9671822786331176,0.6071712970733643,0.5758647322654724,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9116028547286988,0.5180532932281494,0.3629237711429596,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.7909522652626038,0.3346734046936035,0.3200961053371429,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6873385906219482,0.217056930065155,0.9934930801391602,285.1839294433594,284.95001220703125,299.9075012207031,288.76123046875,298.17352294921875,297.2702331542969,285.18572998046875,1.0,0.603469967842102,0.4568005204200744,0.4568005204200744,1.0,1.0,-3.150636911392212,1.0798828601837158,2.070754051208496,0.3696773946285248,0.9042276740074158,0.9042276740074158,0.0,177.10354614257812,186.0,42207.51171875,0.0,2732.642333984375,1.0,280.9417724609375,283.6971130371094,291.7140197753906,294.3589172363281,293.1499938964844,293.1499938964844,280.6499938964844,35781.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350915551185608,1.0,0.0,0.0,3.656548023223877,3.656572103500366,8.921458629629342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.109375,0.0,1538.8282470703125,1895.4371337890625,0.0,3727.720703125,0.9066129326820374,1.0,0.0,3.0,1.0,0.0
12149700,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8431050181388855,0.410053938627243,0.3717765808105469,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9660632610321044,0.6073063611984253,0.5763444304466248,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9118505120277404,0.5203232765197754,0.3647531867027282,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.790382981300354,0.3351972103118896,0.3208021223545074,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.6868217587471008,0.2173898220062255,0.995672047138214,285.06005859375,284.95001220703125,299.8980407714844,288.7695617675781,298.171630859375,297.2735595703125,285.0528869628906,1.0,0.6050128936767578,0.4562768936157226,0.4562768936157226,1.0,1.0,-3.1572341918945312,1.0812115669250488,2.076022386550904,0.3695770800113678,0.9037821888923644,0.9037821888923644,0.0,178.3489227294922,186.0,43109.92578125,0.0,2752.5927734375,1.0,280.69842529296875,283.5311584472656,291.8077087402344,294.6054992675781,293.1499938964844,293.1499938964844,280.6499938964844,35828.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433646202087402,1.0,0.0,0.0,3.660065889358521,3.6600899696350098,8.938632731769758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.94384765625,0.0,1543.10595703125,1895.4371337890625,0.0,3802.993408203125,0.9073772430419922,1.0,0.0,3.0,1.0,0.0
12149760,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8408885598182678,0.4094250202178955,0.3714658319950104,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9635372757911682,0.6068390607833862,0.5761960744857788,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.910606861114502,0.5220786333084106,0.3661506175994873,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7886558175086975,0.3353556394577026,0.321157842874527,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6852678060531616,0.2174590677022934,0.9967962503433228,285.01641845703125,284.95001220703125,299.8885192871094,288.7756042480469,298.1658935546875,297.271484375,285.015380859375,1.0,0.6063987612724304,0.4556341767311096,0.4556341767311096,1.0,1.0,-3.1601483821868896,1.080849051475525,2.0792994499206543,0.3686259984970093,0.9037467241287231,0.9037467241287231,0.0,180.1812896728516,189.0,43244.93359375,0.0,2768.34619140625,1.0,280.6576232910156,283.4830627441406,291.8233642578125,294.6048583984375,293.1499938964844,293.1499938964844,280.3500061035156,35883.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490716457366944,1.0,0.0,0.0,3.661646842956543,3.661670923233032,8.946356615524564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.8681640625,0.0,1545.291015625,1895.4371337890625,0.0,3854.5947265625,0.907795548439026,1.0,0.0,3.0,1.0,0.0
12149820,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.83501136302948,0.4073631167411804,0.3700117766857147,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9565783143043518,0.6048846244812012,0.5748425126075745,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9064720273017884,0.5248216390609741,0.3683420717716217,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7837260961532593,0.3349941074848175,0.3211956322193146,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.6807342767715454,0.2170440852642059,0.9965709447860718,284.8316345214844,284.95001220703125,299.8693542480469,288.7804870605469,298.14959716796875,297.2605285644531,284.8303527832031,1.0,0.6086450219154358,0.4543486833572387,0.4543486833572387,1.0,1.0,-3.159191131591797,1.0774619579315186,2.0817291736602783,0.3655158579349518,0.9006255865097046,0.9006255865097046,0.0,184.4604949951172,192.0,44318.4296875,0.0,2789.492431640625,1.0,280.358154296875,283.25555419921875,291.8424987792969,294.7129821777344,293.1499938964844,293.1499938964844,280.04998779296875,36076.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648089408874512,1.0,0.0,0.0,3.65942645072937,3.6594505310058594,8.935509754337545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.28076171875,0.0,1544.254150390625,1895.4371337890625,0.0,3995.33544921875,0.9074232578277588,1.0,0.0,3.0,1.0,0.0
12149880,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.83501136302948,0.4073631167411804,0.3700117766857147,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9565783143043518,0.6048846244812012,0.5748425126075745,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9064720273017884,0.5248216390609741,0.3683420717716217,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7837260961532593,0.3349941074848175,0.3211956322193146,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.6807342767715454,0.2170440852642059,0.9965709447860718,284.8316345214844,284.95001220703125,299.8693542480469,288.7804870605469,298.14959716796875,297.2605285644531,284.8303527832031,1.0,0.6086450219154358,0.4543486833572387,0.4543486833572387,1.0,1.0,-3.159191131591797,1.0774619579315186,2.0817291736602783,0.3655158579349518,0.9006255865097046,0.9006255865097046,0.0,184.4604949951172,192.0,44318.4296875,0.0,2789.492431640625,1.0,280.358154296875,283.25555419921875,291.8424987792969,294.7129821777344,293.1499938964844,293.1499938964844,280.04998779296875,36076.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648089408874512,1.0,0.0,0.0,3.65942645072937,3.6594505310058594,8.935509754337545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.28076171875,0.0,1544.254150390625,1895.4371337890625,0.0,3995.33544921875,0.9074232578277588,1.0,0.0,3.0,1.0,0.0
12149940,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.8285747766494751,0.4047512114048004,0.3679592311382293,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.9485433101654052,0.6021392941474915,0.5726165175437927,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.9018526673316956,0.527010977268219,0.3700762093067169,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.778104305267334,0.3340558409690857,0.3206165134906769,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.675419270992279,0.2161064743995666,0.9937774538993835,284.644287109375,284.95001220703125,299.8500061035156,288.7751159667969,298.1305847167969,297.2458801269531,284.6428527832031,1.0,0.6101828217506409,0.4530632197856903,0.4530632197856903,1.0,1.0,-3.1520822048187256,1.071701169013977,2.080381155014038,0.3613602817058563,0.8949931859970093,0.8949931859970093,0.0,188.8613128662109,195.0,45308.02734375,0.0,2798.806884765625,1.0,280.0582275390625,283.029296875,291.8292236328125,294.7690734863281,293.1499938964844,293.1499938964844,280.3500061035156,36317.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782784581184388,1.0,0.0,0.0,3.6483020782470703,3.64832615852356,8.881265785021242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.39501953125,0.0,1533.656494140625,1895.4371337890625,0.0,4113.7412109375,0.9050973653793336,1.0,0.0,3.0,1.0,0.0
12150000,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.8285747766494751,0.4047512114048004,0.3679592311382293,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.9485433101654052,0.6021392941474915,0.5726165175437927,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.9018526673316956,0.527010977268219,0.3700762093067169,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.778104305267334,0.3340558409690857,0.3206165134906769,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.675419270992279,0.2161064743995666,0.9937774538993835,284.644287109375,284.95001220703125,299.8500061035156,288.7751159667969,298.1305847167969,297.2458801269531,284.6428527832031,1.0,0.6101828217506409,0.4530632197856903,0.4530632197856903,1.0,1.0,-3.1520822048187256,1.071701169013977,2.080381155014038,0.3613602817058563,0.8949931859970093,0.8949931859970093,0.0,188.8613128662109,195.0,45308.02734375,0.0,2798.806884765625,1.0,280.0582275390625,283.029296875,291.8292236328125,294.7690734863281,293.1499938964844,293.1499938964844,280.3500061035156,36317.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782784581184388,1.0,0.0,0.0,3.6483020782470703,3.64832615852356,8.881265785021242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.39501953125,0.0,1533.656494140625,1895.4371337890625,0.0,4113.7412109375,0.9050973653793336,1.0,0.0,3.0,1.0,0.0
12150060,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8250437378883362,0.403874933719635,0.3668309152126312,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.9439355731010436,0.6011075377464294,0.5712859034538269,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.8998082280158997,0.5295723080635071,0.371586263179779,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.775020956993103,0.3338835537433624,0.320289671421051,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.6723904013633728,0.2157304883003235,0.9917302131652832,284.7950439453125,284.95001220703125,299.8359680175781,288.76715087890625,298.1232604980469,297.2443542480469,284.7983703613281,1.0,0.6111000180244446,0.4523201584815979,0.4523201584815979,1.0,1.0,-3.148076295852661,1.0684038400650024,2.079672336578369,0.3587982654571533,0.8948227763175964,0.8948227763175964,0.0,191.36282348632807,195.0,44216.38671875,0.0,2804.160400390625,1.0,280.3281555175781,283.2223205566406,291.728515625,294.5211486816406,293.1499938964844,293.1499938964844,280.3500061035156,36241.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686583876609802,1.0,0.0,0.0,3.641305446624756,3.641329526901245,8.847234198583465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.4755859375,0.0,1525.3189697265625,1895.4371337890625,0.0,4029.381103515625,0.9035223722457886,1.0,0.0,3.0,1.0,0.0
12150120,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8243046402931213,0.4037642180919647,0.3666972517967224,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.9429218769073486,0.6009698510169983,0.5711021423339844,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8997114896774292,0.5307953953742981,0.3724063336849212,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.7744132280349731,0.3339836597442627,0.3203539252281189,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.6717535257339478,0.2157149612903595,0.9915558099746704,284.8111267089844,284.95001220703125,299.8305053710937,288.76397705078125,298.1219482421875,297.2460021972656,284.8124694824219,1.0,0.6115386486053467,0.4520311653614044,0.4520311653614044,1.0,1.0,-3.148545265197754,1.067906379699707,2.080638885498047,0.3581469357013702,0.8944929838180542,0.8944929838180542,0.0,192.0187530517578,198.0,44169.1328125,0.0,2808.640869140625,1.0,280.3421325683594,283.2397155761719,291.7262268066406,294.5271301269531,293.1499938964844,293.1499938964844,280.6499938964844,36221.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665613770484924,1.0,0.0,0.0,3.6392629146575928,3.639286994934082,8.837311611387122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.75390625,0.0,1522.909423828125,1895.4371337890625,0.0,4010.854248046875,0.9030404090881348,1.0,0.0,3.0,1.0,0.0
12150180,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8228899240493774,0.4041522145271301,0.3668656945228576,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9408923387527466,0.6014268398284912,0.5712797045707703,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9007101058959961,0.5359827876091003,0.3758496940135956,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7734846472740173,0.3349755406379699,0.3211328685283661,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.670708417892456,0.2161908745765686,0.9930886030197144,285.0019226074219,284.95001220703125,299.8109436035156,288.7520751953125,298.1221618652344,297.2588806152344,285.0035705566406,1.0,0.6135303378105164,0.4509991407394409,0.4509991407394409,1.0,1.0,-3.1558709144592285,1.0682885646820068,2.0875823497772217,0.3567332029342651,0.8967562913894653,0.8967562913894653,0.0,193.84327697753903,201.0,43127.88671875,0.0,2833.364013671875,1.0,280.64166259765625,283.47174072265625,291.697021484375,294.4123840332031,293.1499938964844,293.1499938964844,280.95001220703125,36022.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522076845169068,1.0,0.0,0.0,3.637762069702149,3.6377859115600586,8.830024285089166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.90869140625,0.0,1519.762939453125,1895.4371337890625,0.0,3882.8291015625,0.9025750756263732,1.0,0.0,3.0,1.0,0.0
12150240,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8228899240493774,0.4041522145271301,0.3668656945228576,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9408923387527466,0.6014268398284912,0.5712797045707703,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9007101058959961,0.5359827876091003,0.3758496940135956,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7734846472740173,0.3349755406379699,0.3211328685283661,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.670708417892456,0.2161908745765686,0.9930886030197144,285.0019226074219,284.95001220703125,299.8109436035156,288.7520751953125,298.1221618652344,297.2588806152344,285.0035705566406,1.0,0.6135303378105164,0.4509991407394409,0.4509991407394409,1.0,1.0,-3.1558709144592285,1.0682885646820068,2.0875823497772217,0.3567332029342651,0.8967562913894653,0.8967562913894653,0.0,193.84327697753903,201.0,43127.88671875,0.0,2833.364013671875,1.0,280.64166259765625,283.47174072265625,291.697021484375,294.4123840332031,293.1499938964844,293.1499938964844,280.95001220703125,36022.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522076845169068,1.0,0.0,0.0,3.637762069702149,3.6377859115600586,8.830024285089166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.90869140625,0.0,1519.762939453125,1895.4371337890625,0.0,3882.8291015625,0.9025750756263732,1.0,0.0,3.0,1.0,0.0
12150300,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.8225103616714478,0.4045944213867187,0.3671705424785614,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.9403175711631776,0.601982831954956,0.5716857314109802,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.9015635848045348,0.5388549566268921,0.3777588903903961,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7733863592147827,0.3357111811637878,0.3217547535896301,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.670587956905365,0.2166507691144943,0.9948769211769104,285.1508178710937,284.95001220703125,299.8011169433594,288.745849609375,298.12371826171875,297.2673645019531,285.1592102050781,1.0,0.6147830486297607,0.450483113527298,0.450483113527298,1.0,1.0,-3.1619155406951904,1.0693832635879517,2.0925323963165283,0.3564187586307525,0.8995398283004761,0.8995398283004761,0.0,194.6871490478516,201.0,42352.07421875,0.0,2850.263916015625,1.0,280.8984069824219,283.65936279296875,291.6698303222656,294.2806701660156,293.1499938964844,293.1499938964844,280.95001220703125,35885.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943532645702362,1.0,0.0,0.0,3.6402957439422607,3.640319585800171,8.842328043101588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.78466796875,0.0,1521.540771484375,1895.4371337890625,0.0,3804.51708984375,0.9030843377113342,1.0,0.0,3.0,1.0,0.0
12150360,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.8224698901176453,0.4051944315433502,0.3677049577236175,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9401692748069764,0.6027407050132751,0.5723719000816345,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.9027845859527588,0.5419033169746399,0.3798617422580719,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.7736223936080933,0.3365965485572815,0.322564959526062,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.6708104610443115,0.2172512710094452,0.997424066066742,285.20489501953125,284.95001220703125,299.7912902832031,288.73944091796875,298.12615966796875,297.2772827148437,285.2066650390625,1.0,0.616233229637146,0.4499163627624511,0.4499163627624511,1.0,1.0,-3.169945240020752,1.0711170434951782,2.098828077316284,0.3563014566898346,0.9018270969390868,0.9018270969390868,0.0,195.435302734375,204.0,42345.625,0.0,2870.782958984375,1.0,280.9416198730469,283.7143249511719,291.69390869140625,294.3525390625,293.1499938964844,293.1499938964844,280.6499938964844,35771.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402328729629515,1.0,0.0,0.0,3.64558219909668,3.645606279373169,8.868029226505314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.794921875,0.0,1526.548828125,1895.4371337890625,0.0,3774.562255859375,0.9041538238525392,1.0,0.0,3.0,1.0,0.0
12150420,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8201845288276672,0.4045889377593994,0.3677762150764465,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9371210932731628,0.6024088859558105,0.5727366805076599,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9027765989303588,0.5462349057197571,0.3833227455615997,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7721500396728516,0.3373197019100189,0.323681116104126,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6695849895477295,0.2177692800760269,1.001304268836975,285.0361633300781,284.95001220703125,299.77154541015625,288.7261962890625,298.11920166015625,297.27960205078125,285.0350036621094,1.0,0.6191307902336121,0.4487828910350799,0.4487828910350799,1.0,1.0,-3.180652141571045,1.0724809169769287,2.108171224594116,0.3553997874259949,0.901602029800415,0.901602029800415,0.0,198.2714385986328,207.0,43380.6875,0.0,2908.254150390625,1.0,280.6578369140625,283.5002746582031,291.7765808105469,294.57275390625,293.1499938964844,293.1499938964844,280.3500061035156,35865.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548673629760742,1.0,0.0,0.0,3.6513733863830566,3.651397228240967,8.896225267562841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.61181640625,0.0,1533.68701171875,1895.4371337890625,0.0,3906.703369140625,0.9054843187332152,1.0,0.0,3.0,1.0,0.0
