time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150480,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8201845288276672,0.4045889377593994,0.3677762150764465,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9371210932731628,0.6024088859558105,0.5727366805076599,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9027765989303588,0.5462349057197571,0.3833227455615997,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7721500396728516,0.3373197019100189,0.323681116104126,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6695849895477295,0.2177692800760269,1.001304268836975,285.0361633300781,284.95001220703125,299.77154541015625,288.7261962890625,298.11920166015625,297.27960205078125,285.0350036621094,1.0,0.6191307902336121,0.4487828910350799,0.4487828910350799,1.0,1.0,-3.180652141571045,1.0724809169769287,2.108171224594116,0.3553997874259949,0.901602029800415,0.901602029800415,0.0,198.2714385986328,207.0,43380.6875,0.0,2908.254150390625,1.0,280.6578369140625,283.5002746582031,291.7765808105469,294.57275390625,293.1499938964844,293.1499938964844,280.3500061035156,35865.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548673629760742,1.0,0.0,0.0,3.6513733863830566,3.651397228240967,8.896225267562841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.61181640625,0.0,1533.68701171875,1895.4371337890625,0.0,3906.703369140625,0.9054843187332152,1.0,0.0,3.0,1.0,0.0
12150540,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8151334524154663,0.4025931656360626,0.3663842380046844,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9305166006088256,0.6003670692443848,0.5713140368461609,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.899792492389679,0.5492035150527954,0.3856773972511291,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7680907845497131,0.3369348049163818,0.3237060904502868,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6659228801727295,0.2174051105976104,1.001353740692139,284.8509521484375,284.95001220703125,299.7517395019531,288.7123718261719,298.10333251953125,297.2689819335937,284.8495788574219,1.0,0.621366560459137,0.4476494193077087,0.4476494193077087,1.0,1.0,-3.180198431015014,1.0695734024047852,2.110625028610229,0.3526624739170074,0.8987444043159485,0.8987444043159485,0.0,202.48995971679688,210.0,44471.93359375,0.0,2930.21484375,1.0,280.3582458496094,283.2733764648437,291.77496337890625,294.6590881347656,293.1499938964844,293.1499938964844,280.6499938964844,36054.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707182049751282,1.0,0.0,0.0,3.649988174438477,3.650012254714966,8.889477385309874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.486328125,0.0,1533.5609130859375,1895.4371337890625,0.0,4047.532470703125,0.9052966833114624,1.0,0.0,3.0,1.0,0.0
12150600,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8151334524154663,0.4025931656360626,0.3663842380046844,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9305166006088256,0.6003670692443848,0.5713140368461609,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.899792492389679,0.5492035150527954,0.3856773972511291,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7680907845497131,0.3369348049163818,0.3237060904502868,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6659228801727295,0.2174051105976104,1.001353740692139,284.8509521484375,284.95001220703125,299.7517395019531,288.7123718261719,298.10333251953125,297.2689819335937,284.8495788574219,1.0,0.621366560459137,0.4476494193077087,0.4476494193077087,1.0,1.0,-3.180198431015014,1.0695734024047852,2.110625028610229,0.3526624739170074,0.8987444043159485,0.8987444043159485,0.0,202.48995971679688,210.0,44471.93359375,0.0,2930.21484375,1.0,280.3582458496094,283.2733764648437,291.77496337890625,294.6590881347656,293.1499938964844,293.1499938964844,280.6499938964844,36054.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707182049751282,1.0,0.0,0.0,3.649988174438477,3.650012254714966,8.889477385309874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.486328125,0.0,1533.5609130859375,1895.4371337890625,0.0,4047.532470703125,0.9052966833114624,1.0,0.0,3.0,1.0,0.0
12150660,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8112820982933044,0.4019377529621124,0.3654678463935852,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9253873229026794,0.5995175838470459,0.5701699256896973,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8982207775115967,0.5535545349121094,0.3884233832359314,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7650279402732849,0.3371631205081939,0.3237751424312591,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6630176901817322,0.2173632681369781,1.0009198188781738,285.0157165527344,284.95001220703125,299.7318725585937,288.697998046875,298.0957946777344,297.27099609375,285.0169982910156,1.0,0.6232938766479492,0.4464315474033355,0.4464315474033355,1.0,1.0,-3.180572032928467,1.066793441772461,2.113778591156006,0.3496106564998626,0.9009612202644348,0.9009612202644348,0.0,205.86050415039065,213.0,43396.64453125,0.0,2949.313232421875,1.0,280.6421813964844,283.4796447753906,291.6670227050781,294.4196472167969,293.1499938964844,293.1499938964844,280.3500061035156,35934.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960410475730896,1.0,0.0,0.0,3.6516599655151367,3.651683807373047,8.897621341930062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.0927734375,0.0,1534.52685546875,1895.4371337890625,0.0,3956.243896484375,0.9056145548820496,1.0,0.0,3.0,1.0,0.0
12150720,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8112820982933044,0.4019377529621124,0.3654678463935852,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9253873229026794,0.5995175838470459,0.5701699256896973,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8982207775115967,0.5535545349121094,0.3884233832359314,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7650279402732849,0.3371631205081939,0.3237751424312591,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6630176901817322,0.2173632681369781,1.0009198188781738,285.0157165527344,284.95001220703125,299.7318725585937,288.697998046875,298.0957946777344,297.27099609375,285.0169982910156,1.0,0.6232938766479492,0.4464315474033355,0.4464315474033355,1.0,1.0,-3.180572032928467,1.066793441772461,2.113778591156006,0.3496106564998626,0.9009612202644348,0.9009612202644348,0.0,205.86050415039065,213.0,43396.64453125,0.0,2949.313232421875,1.0,280.6421813964844,283.4796447753906,291.6670227050781,294.4196472167969,293.1499938964844,293.1499938964844,280.3500061035156,35934.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960410475730896,1.0,0.0,0.0,3.6516599655151367,3.651683807373047,8.897621341930062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.0927734375,0.0,1534.52685546875,1895.4371337890625,0.0,3956.243896484375,0.9056145548820496,1.0,0.0,3.0,1.0,0.0
12150780,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8079022169113159,0.4006291627883911,0.3647619783878326,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9210190773010254,0.5981072187423706,0.5693355202674866,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8972148299217224,0.5572268962860107,0.3913271129131317,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7625342011451721,0.3371109366416931,0.3240571320056915,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6606718897819519,0.2171792536973953,1.001334309577942,284.85009765625,284.95001220703125,299.71197509765625,288.68316650390625,298.0845642089844,297.2675476074219,284.848876953125,1.0,0.6253116726875305,0.4452137053012848,0.4452137053012848,1.0,1.0,-3.1830575466156006,1.0647777318954468,2.1182796955108643,0.3470958173274994,0.8982788920402527,0.8982788920402527,0.0,208.993881225586,216.0,44470.97265625,0.0,2971.52978515625,1.0,280.3578186035156,283.27313232421875,291.7182922363281,294.5860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36082.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970931887626648,1.0,0.0,0.0,3.649365186691284,3.6493890285491934,8.886442515176896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.31396484375,0.0,1533.0810546875,1895.4371337890625,0.0,4049.412353515625,0.905180275440216,1.0,0.0,3.0,1.0,0.0
12150840,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8079022169113159,0.4006291627883911,0.3647619783878326,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9210190773010254,0.5981072187423706,0.5693355202674866,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8972148299217224,0.5572268962860107,0.3913271129131317,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7625342011451721,0.3371109366416931,0.3240571320056915,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6606718897819519,0.2171792536973953,1.001334309577942,284.85009765625,284.95001220703125,299.71197509765625,288.68316650390625,298.0845642089844,297.2675476074219,284.848876953125,1.0,0.6253116726875305,0.4452137053012848,0.4452137053012848,1.0,1.0,-3.1830575466156006,1.0647777318954468,2.1182796955108643,0.3470958173274994,0.8982788920402527,0.8982788920402527,0.0,208.993881225586,216.0,44470.97265625,0.0,2971.52978515625,1.0,280.3578186035156,283.27313232421875,291.7182922363281,294.5860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36082.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970931887626648,1.0,0.0,0.0,3.649365186691284,3.6493890285491934,8.886442515176896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.31396484375,0.0,1533.0810546875,1895.4371337890625,0.0,4049.412353515625,0.905180275440216,1.0,0.0,3.0,1.0,0.0
12150900,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8058367967605591,0.4001880586147308,0.3641920387744903,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.918455958366394,0.5975620746612549,0.568655252456665,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8963747620582581,0.5593074560165405,0.3926173150539398,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.761003851890564,0.3371593356132507,0.3240364789962768,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6592292785644531,0.2171155363321304,1.0009695291519165,284.9722900390625,284.95001220703125,299.7019958496094,288.67559814453125,298.0802001953125,297.2676086425781,284.9793701171875,1.0,0.6262038350105286,0.4446047842502594,0.4446047842502594,1.0,1.0,-3.182637453079224,1.0631420612335205,2.119495391845703,0.3454796969890594,0.899595320224762,0.899595320224762,0.0,210.7017517089844,216.0,43512.875,0.0,2979.939453125,1.0,280.6012878417969,283.4340515136719,291.6444091796875,294.3690795898437,293.1499938964844,293.1499938964844,280.6499938964844,36017.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964416205883026,1.0,0.0,0.0,3.6488687992095934,3.648892641067505,8.884024964572745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.91259765625,0.0,1532.041748046875,1895.4371337890625,0.0,3991.85302734375,0.905076026916504,1.0,0.0,3.0,1.0,0.0
12150960,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8046867847442627,0.4001869559288025,0.3640922904014587,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.916960597038269,0.5974870324134827,0.5684642791748047,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8964834809303284,0.5618445873260498,0.3942926824092865,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7602250576019287,0.337500661611557,0.3242948949337005,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6584640145301819,0.2172699570655822,1.0014736652374268,285.0172119140625,284.95001220703125,299.6919860839844,288.6679382324219,298.07891845703125,297.27203369140625,285.0185241699219,1.0,0.6272212266921997,0.4440897405147552,0.4440897405147552,1.0,1.0,-3.185213565826416,1.0628539323806765,2.1223597526550293,0.3445229530334472,0.9005327820777893,0.9005327820777893,0.0,211.9378662109375,219.0,43410.50390625,0.0,2992.073974609375,1.0,280.64227294921875,283.4815368652344,291.6335144042969,294.3817138671875,293.1499938964844,293.1499938964844,280.3500061035156,35948.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604265093803406,1.0,0.0,0.0,3.650498867034912,3.650522947311402,8.891965421753412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.783203125,0.0,1533.3397216796875,1895.4371337890625,0.0,3956.38671875,0.9053661823272704,1.0,0.0,3.0,1.0,0.0
12151020,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8015322089195251,0.3989537358283996,0.363468199968338,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9131004214286804,0.5961322784423828,0.5677059292793274,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8958125710487366,0.5656338334083557,0.3972928524017334,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7580654621124268,0.33751180768013,0.324649453163147,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6564564108848572,0.2171606719493866,1.0022536516189575,284.8523864746094,284.95001220703125,299.6719665527344,288.6523742675781,298.06866455078125,297.2694702148437,284.8511962890625,1.0,0.6292665004730225,0.4430595934391022,0.4430595934391022,1.0,1.0,-3.1885321140289307,1.0615837574005127,2.126948356628418,0.3425807654857635,0.8978866934776306,0.8978866934776306,0.0,214.9521484375,222.0,44493.3984375,0.0,3015.4599609375,1.0,280.3578491210937,283.2757263183594,291.6898498535156,294.5577697753906,293.1499938964844,293.1499938964844,280.6499938964844,36089.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716047048568726,1.0,0.0,0.0,3.647953510284424,3.647977590560913,8.879569008968247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.3486328125,0.0,1531.5599365234375,1895.4371337890625,0.0,4055.32958984375,0.9048700332641602,1.0,0.0,3.0,1.0,0.0
12151080,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8015322089195251,0.3989537358283996,0.363468199968338,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9131004214286804,0.5961322784423828,0.5677059292793274,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8958125710487366,0.5656338334083557,0.3972928524017334,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7580654621124268,0.33751180768013,0.324649453163147,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6564564108848572,0.2171606719493866,1.0022536516189575,284.8523864746094,284.95001220703125,299.6719665527344,288.6523742675781,298.06866455078125,297.2694702148437,284.8511962890625,1.0,0.6292665004730225,0.4430595934391022,0.4430595934391022,1.0,1.0,-3.1885321140289307,1.0615837574005127,2.126948356628418,0.3425807654857635,0.8978866934776306,0.8978866934776306,0.0,214.9521484375,222.0,44493.3984375,0.0,3015.4599609375,1.0,280.3578491210937,283.2757263183594,291.6898498535156,294.5577697753906,293.1499938964844,293.1499938964844,280.6499938964844,36089.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716047048568726,1.0,0.0,0.0,3.647953510284424,3.647977590560913,8.879569008968247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.3486328125,0.0,1531.5599365234375,1895.4371337890625,0.0,4055.32958984375,0.9048700332641602,1.0,0.0,3.0,1.0,0.0
12151140,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7984602451324463,0.3985387682914734,0.3628312945365906,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9093703627586364,0.5954959392547607,0.5668326020240784,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8952397704124451,0.5703340172767639,0.400317519903183,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7559301257133484,0.337918609380722,0.3249110281467438,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6544394493103027,0.2172893285751342,1.0025932788848877,285.0195007324219,284.95001220703125,299.6518859863281,288.6365051269531,298.06353759765625,297.2743835449219,285.02081298828125,1.0,0.6312046647071838,0.4420294761657715,0.4420294761657715,1.0,1.0,-3.191066265106201,1.0600225925445557,2.1310434341430664,0.3402958810329437,0.900172770023346,0.900172770023346,0.0,217.8832244873047,225.0,43435.2109375,0.0,3036.795166015625,1.0,280.64215087890625,283.484130859375,291.6042785644531,294.3538513183594,293.1499938964844,293.1499938964844,280.95001220703125,35950.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615630507469176,1.0,0.0,0.0,3.649014949798584,3.649038791656494,8.884736644176883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.6611328125,0.0,1531.70361328125,1895.4371337890625,0.0,3966.506591796875,0.9050361514091492,1.0,0.0,3.0,1.0,0.0
12151200,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7984602451324463,0.3985387682914734,0.3628312945365906,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9093703627586364,0.5954959392547607,0.5668326020240784,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8952397704124451,0.5703340172767639,0.400317519903183,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7559301257133484,0.337918609380722,0.3249110281467438,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6544394493103027,0.2172893285751342,1.0025932788848877,285.0195007324219,284.95001220703125,299.6518859863281,288.6365051269531,298.06353759765625,297.2743835449219,285.02081298828125,1.0,0.6312046647071838,0.4420294761657715,0.4420294761657715,1.0,1.0,-3.191066265106201,1.0600225925445557,2.1310434341430664,0.3402958810329437,0.900172770023346,0.900172770023346,0.0,217.8832244873047,225.0,43435.2109375,0.0,3036.795166015625,1.0,280.64215087890625,283.484130859375,291.6042785644531,294.3538513183594,293.1499938964844,293.1499938964844,280.95001220703125,35950.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615630507469176,1.0,0.0,0.0,3.649014949798584,3.649038791656494,8.884736644176883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.6611328125,0.0,1531.70361328125,1895.4371337890625,0.0,3966.506591796875,0.9050361514091492,1.0,0.0,3.0,1.0,0.0
12151260,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.7975413799285889,0.3990965783596039,0.3631548285484314,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.9081002473831176,0.5959898829460144,0.5670760869979858,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.8963142037391663,0.5750468969345093,0.403427392244339,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.7554845809936523,0.3388971984386444,0.3257032632827759,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.6540124416351318,0.2179063409566879,1.0049099922180176,285.2044677734375,284.95001220703125,299.6358337402344,288.6236267089844,298.0650329589844,297.2864990234375,285.2073669433594,1.0,0.6331297755241394,0.4411654472351074,0.4411654472351074,1.0,1.0,-3.1992175579071045,1.0609763860702517,2.1382410526275635,0.3393095135688782,0.9044903516769408,0.9044903516769408,0.0,219.51004028320312,225.0,42572.78515625,0.0,3062.994873046875,1.0,280.9328918457031,283.7096252441406,291.5649108886719,294.2285461425781,293.1499938964844,293.1499938964844,280.95001220703125,35758.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499052166938782,1.0,0.0,0.0,3.6560120582580566,3.656036138534546,8.918843263927556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.37646484375,0.0,1538.056640625,1895.4371337890625,0.0,3862.10791015625,0.9064849019050598,1.0,0.0,3.0,1.0,0.0
12151320,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.797465443611145,0.3992636203765869,0.363330215215683,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.9079532027244568,0.5961621403694153,0.5672547817230225,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.8967335224151611,0.5762544870376587,0.4042840600013733,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.7555068135261536,0.3391836285591125,0.325980395078659,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.6540394425392151,0.2181037962436676,1.0057973861694336,285.2159118652344,284.95001220703125,299.6318054199219,288.6203918457031,298.0655517578125,297.28973388671875,285.2175598144531,1.0,0.6336797475814819,0.4409494400024414,0.4409494400024414,1.0,1.0,-3.202073097229004,1.0615178346633911,2.1405551433563232,0.3392006456851959,0.905338168144226,0.905338168144226,0.0,219.861557006836,228.0,42587.82421875,0.0,3071.004638671875,1.0,280.9417724609375,283.7209777832031,291.5746765136719,294.25262451171875,293.1499938964844,293.1499938964844,280.6499938964844,35729.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491101503372192,1.0,0.0,0.0,3.65841293334961,3.658437013626098,8.930560397857334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.6845703125,0.0,1540.520263671875,1895.4371337890625,0.0,3854.942138671875,0.9069930911064148,1.0,0.0,3.0,1.0,0.0
12151380,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7951605319976807,0.3985248506069183,0.3632549047470093,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.905234396457672,0.5954045057296753,0.5671836137771606,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8968502283096313,0.5806246399879456,0.4077779054641723,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7541491985321045,0.339668333530426,0.3268568515777588,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.6529101133346558,0.2184586822986602,1.008898138999939,285.0447692871094,284.95001220703125,299.6116638183594,288.6041564941406,298.05743408203125,297.2901611328125,285.0436096191406,1.0,0.636323869228363,0.4398694336414337,0.4398694336414337,1.0,1.0,-3.210893392562866,1.062143087387085,2.148750066757202,0.3379876315593719,0.9052027463912964,0.9052027463912964,0.0,222.7767791748047,231.0,43621.140625,0.0,3105.8408203125,1.0,280.6577453613281,283.505126953125,291.64971923828125,294.459716796875,293.1499938964844,293.1499938964844,280.3500061035156,35836.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625928997993468,1.0,0.0,0.0,3.665255308151245,3.6652793884277344,8.963997402133828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.7080078125,0.0,1548.9794921875,1895.4371337890625,0.0,3975.665283203125,0.9085701704025269,1.0,0.0,3.0,1.0,0.0
12151440,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7951605319976807,0.3985248506069183,0.3632549047470093,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.905234396457672,0.5954045057296753,0.5671836137771606,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8968502283096313,0.5806246399879456,0.4077779054641723,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7541491985321045,0.339668333530426,0.3268568515777588,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.6529101133346558,0.2184586822986602,1.008898138999939,285.0447692871094,284.95001220703125,299.6116638183594,288.6041564941406,298.05743408203125,297.2901611328125,285.0436096191406,1.0,0.636323869228363,0.4398694336414337,0.4398694336414337,1.0,1.0,-3.210893392562866,1.062143087387085,2.148750066757202,0.3379876315593719,0.9052027463912964,0.9052027463912964,0.0,222.7767791748047,231.0,43621.140625,0.0,3105.8408203125,1.0,280.6577453613281,283.505126953125,291.64971923828125,294.459716796875,293.1499938964844,293.1499938964844,280.3500061035156,35836.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625928997993468,1.0,0.0,0.0,3.665255308151245,3.6652793884277344,8.963997402133828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.7080078125,0.0,1548.9794921875,1895.4371337890625,0.0,3975.665283203125,0.9085701704025269,1.0,0.0,3.0,1.0,0.0
12151500,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7930278182029724,0.3976123034954071,0.3626843392848968,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9028873443603516,0.5943781137466431,0.5665135979652405,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.895918071269989,0.5822429656982422,0.4090953469276428,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7526646256446838,0.3394929766654968,0.3269082903861999,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6515969634056091,0.218313068151474,1.0091294050216677,284.90625,284.95001220703125,299.6015930175781,288.5959777832031,298.0498352050781,297.2852478027344,284.8987121582031,1.0,0.6374282240867615,0.4393294155597687,0.4393294155597687,1.0,1.0,-3.2113308906555176,1.0609592199325562,2.150371789932251,0.3367529511451721,0.9035659432411194,0.9035659432411194,0.0,224.7540283203125,231.0,44610.62890625,0.0,3117.620361328125,1.0,280.4007873535156,283.32733154296875,291.67742919921875,294.61016845703125,293.1499938964844,293.1499938964844,280.3500061035156,35941.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726556539535522,1.0,0.0,0.0,3.666141986846924,3.666166067123413,8.968335691861284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.44873046875,0.0,1550.7618408203125,1895.4371337890625,0.0,4064.561767578125,0.9088032841682434,1.0,0.0,3.0,1.0,0.0
12151560,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7904017567634583,0.396476000547409,0.3618049025535583,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9000628590583801,0.5930483937263489,0.5654487013816833,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8944889307022095,0.5836259126663208,0.4101562201976776,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7507613301277161,0.3391022682189941,0.3267021179199219,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.6498734951019287,0.2179799228906631,1.008394718170166,284.8575134277344,284.95001220703125,299.59149169921875,288.5877685546875,298.04071044921875,297.2782592773437,284.8560791015625,1.0,0.6383283138275146,0.43874192237854,0.43874192237854,1.0,1.0,-3.209141492843628,1.058678150177002,2.150463342666626,0.3349983394145965,0.9024198651313782,0.9024198651313782,0.0,226.958984375,234.0,44703.1015625,0.0,3124.9921875,1.0,280.3580017089844,283.2765197753906,291.6474914550781,294.544189453125,293.1499938964844,293.1499938964844,280.04998779296875,36031.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778319597244264,1.0,0.0,0.0,3.664729356765747,3.664753437042236,8.961425237430376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.587890625,0.0,1549.8546142578125,1895.4371337890625,0.0,4109.849609375,0.9085782170295716,1.0,0.0,3.0,1.0,0.0
12151620,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.7849677205085754,0.3938682377338409,0.3597563207149505,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.8941823244094849,0.5898929834365845,0.5628385543823242,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.891455888748169,0.586003839969635,0.4120293855667114,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.746734082698822,0.3379437327384949,0.3259181976318359,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.6461241245269775,0.2169604301452636,1.0052489042282104,284.6668395996094,284.95001220703125,299.5713195800781,288.57135009765625,298.0211181640625,297.2624816894531,284.6653137207031,1.0,0.6396507620811462,0.4375669360160827,0.4375669360160827,1.0,1.0,-3.201072454452514,1.0527201890945437,2.1483523845672607,0.3308814167976379,0.8970637321472168,0.8970637321472168,0.0,231.3049774169922,237.0,45673.41015625,0.0,3131.408203125,1.0,280.05816650390625,283.0477294921875,291.6217041015625,294.5839538574219,293.1499938964844,293.1499938964844,280.3500061035156,36275.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990541398525238,1.0,0.0,0.0,3.655189514160156,3.6552135944366455,8.914830686990172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.0166015625,0.0,1541.0130615234375,1895.4371337890625,0.0,4219.65869140625,0.9066072702407836,1.0,0.0,3.0,1.0,0.0
12151680,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.7849677205085754,0.3938682377338409,0.3597563207149505,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.8941823244094849,0.5898929834365845,0.5628385543823242,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.891455888748169,0.586003839969635,0.4120293855667114,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.746734082698822,0.3379437327384949,0.3259181976318359,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.6461241245269775,0.2169604301452636,1.0052489042282104,284.6668395996094,284.95001220703125,299.5713195800781,288.57135009765625,298.0211181640625,297.2624816894531,284.6653137207031,1.0,0.6396507620811462,0.4375669360160827,0.4375669360160827,1.0,1.0,-3.201072454452514,1.0527201890945437,2.1483523845672607,0.3308814167976379,0.8970637321472168,0.8970637321472168,0.0,231.3049774169922,237.0,45673.41015625,0.0,3131.408203125,1.0,280.05816650390625,283.0477294921875,291.6217041015625,294.5839538574219,293.1499938964844,293.1499938964844,280.3500061035156,36275.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990541398525238,1.0,0.0,0.0,3.655189514160156,3.6552135944366455,8.914830686990172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.0166015625,0.0,1541.0130615234375,1895.4371337890625,0.0,4219.65869140625,0.9066072702407836,1.0,0.0,3.0,1.0,0.0
12151740,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7813358902931213,0.3928378522396087,0.3584696650505066,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8900792002677917,0.5882791876792908,0.5609197020530701,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8902623653411865,0.5900903940200806,0.4145420491695404,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.7440458536148071,0.3376643061637878,0.325455904006958,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.6434893608093262,0.2164907902479171,1.0026675462722778,284.8299560546875,284.95001220703125,299.5511169433594,288.554931640625,298.01226806640625,297.262451171875,284.8311767578125,1.0,0.640811026096344,0.4363919496536255,0.4363919496536255,1.0,1.0,-3.196565866470337,1.0481102466583252,2.148455619812012,0.3270899057388305,0.8967916369438171,0.8967916369438171,0.0,234.4215850830078,240.0,44502.55078125,0.0,3138.754150390625,1.0,280.3421630859375,283.2552185058594,291.51422119140625,294.3341064453125,293.1499938964844,293.1499938964844,280.6499938964844,36185.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782044887542723,1.0,0.0,0.0,3.647527456283569,3.6475515365600586,8.877495361048204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.43115234375,0.0,1531.80712890625,1895.4371337890625,0.0,4113.09619140625,0.9048618078231812,1.0,0.0,3.0,1.0,0.0
12151800,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7813358902931213,0.3928378522396087,0.3584696650505066,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8900792002677917,0.5882791876792908,0.5609197020530701,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8902623653411865,0.5900903940200806,0.4145420491695404,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.7440458536148071,0.3376643061637878,0.325455904006958,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.6434893608093262,0.2164907902479171,1.0026675462722778,284.8299560546875,284.95001220703125,299.5511169433594,288.554931640625,298.01226806640625,297.262451171875,284.8311767578125,1.0,0.640811026096344,0.4363919496536255,0.4363919496536255,1.0,1.0,-3.196565866470337,1.0481102466583252,2.148455619812012,0.3270899057388305,0.8967916369438171,0.8967916369438171,0.0,234.4215850830078,240.0,44502.55078125,0.0,3138.754150390625,1.0,280.3421630859375,283.2552185058594,291.51422119140625,294.3341064453125,293.1499938964844,293.1499938964844,280.6499938964844,36185.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782044887542723,1.0,0.0,0.0,3.647527456283569,3.6475515365600586,8.877495361048204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.43115234375,0.0,1531.80712890625,1895.4371337890625,0.0,4113.09619140625,0.9048618078231812,1.0,0.0,3.0,1.0,0.0
12151860,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7801862359046936,0.3931471705436706,0.3585745394229889,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8885318040847778,0.5882598757743835,0.5606582760810852,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8915455341339111,0.5956048965454102,0.418209433555603,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.743396520614624,0.3384669721126556,0.3260541558265686,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6427837610244751,0.2168983817100525,1.0038892030715942,285.01739501953125,284.95001220703125,299.5309143066406,288.53857421875,298.0130310058594,297.2752685546875,285.0189208984375,1.0,0.6426120400428772,0.4355790317058563,0.4355790317058563,1.0,1.0,-3.202965497970581,1.0484395027160645,2.1545259952545166,0.3258610665798187,0.8992406129837036,0.8992406129837036,0.0,236.2366943359375,243.0,43431.83984375,0.0,3162.493408203125,1.0,280.6417236328125,283.4846496582031,291.4815979003906,294.2138061523437,293.1499938964844,293.1499938964844,280.95001220703125,35993.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634768962860109,1.0,0.0,0.0,3.647118806838989,3.6471426486968994,8.875505272953887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.33447265625,0.0,1529.9188232421875,1895.4371337890625,0.0,3983.51806640625,0.9046464562416076,1.0,0.0,3.0,1.0,0.0
12151920,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7801862359046936,0.3931471705436706,0.3585745394229889,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8885318040847778,0.5882598757743835,0.5606582760810852,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8915455341339111,0.5956048965454102,0.418209433555603,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.743396520614624,0.3384669721126556,0.3260541558265686,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6427837610244751,0.2168983817100525,1.0038892030715942,285.01739501953125,284.95001220703125,299.5309143066406,288.53857421875,298.0130310058594,297.2752685546875,285.0189208984375,1.0,0.6426120400428772,0.4355790317058563,0.4355790317058563,1.0,1.0,-3.202965497970581,1.0484395027160645,2.1545259952545166,0.3258610665798187,0.8992406129837036,0.8992406129837036,0.0,236.2366943359375,243.0,43431.83984375,0.0,3162.493408203125,1.0,280.6417236328125,283.4846496582031,291.4815979003906,294.2138061523437,293.1499938964844,293.1499938964844,280.95001220703125,35993.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634768962860109,1.0,0.0,0.0,3.647118806838989,3.6471426486968994,8.875505272953887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.33447265625,0.0,1529.9188232421875,1895.4371337890625,0.0,3983.51806640625,0.9046464562416076,1.0,0.0,3.0,1.0,0.0
12151980,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.7799140214920044,0.3940909802913666,0.3593316972255707,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.8879221677780151,0.5890772938728333,0.5612919926643372,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.8936606645584106,0.6018202304840088,0.4224275648593902,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.7435656189918518,0.3399035036563873,0.3273137509822845,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.6429697275161743,0.2178941816091537,1.0079413652420044,285.2165222167969,284.95001220703125,299.5107116699219,288.5223693847656,298.0175170898437,297.29327392578125,285.2181396484375,1.0,0.6451139450073242,0.4347661435604095,0.4347661435604095,1.0,1.0,-3.216090440750122,1.0512850284576416,2.1648054122924805,0.3256988823413849,0.9044366478919984,0.9044366478919984,0.0,237.8493194580078,246.0,42605.30859375,0.0,3199.8388671875,1.0,280.9417419433594,283.7239685058594,291.4748229980469,294.1475524902344,293.1499938964844,293.1499938964844,280.6499938964844,35751.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511155486106871,1.0,0.0,0.0,3.6556875705718994,3.6557116508483887,8.917260743146471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.12109375,0.0,1537.642822265625,1895.4371337890625,0.0,3873.00634765625,0.9064006209373474,1.0,0.0,3.0,1.0,0.0
12152040,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.7799140214920044,0.3940909802913666,0.3593316972255707,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.8879221677780151,0.5890772938728333,0.5612919926643372,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.8936606645584106,0.6018202304840088,0.4224275648593902,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.7435656189918518,0.3399035036563873,0.3273137509822845,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.6429697275161743,0.2178941816091537,1.0079413652420044,285.2165222167969,284.95001220703125,299.5107116699219,288.5223693847656,298.0175170898437,297.29327392578125,285.2181396484375,1.0,0.6451139450073242,0.4347661435604095,0.4347661435604095,1.0,1.0,-3.216090440750122,1.0512850284576416,2.1648054122924805,0.3256988823413849,0.9044366478919984,0.9044366478919984,0.0,237.8493194580078,246.0,42605.30859375,0.0,3199.8388671875,1.0,280.9417419433594,283.7239685058594,291.4748229980469,294.1475524902344,293.1499938964844,293.1499938964844,280.6499938964844,35751.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511155486106871,1.0,0.0,0.0,3.6556875705718994,3.6557116508483887,8.917260743146471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.12109375,0.0,1537.642822265625,1895.4371337890625,0.0,3873.00634765625,0.9064006209373474,1.0,0.0,3.0,1.0,0.0
12152100,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.7795091271400452,0.3940396308898926,0.3596367537975311,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8873584866523743,0.5889967083930969,0.5615830421447754,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8944109678268433,0.6043297052383423,0.4244669377803802,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7434816956520081,0.3403650522232055,0.3279736638069153,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.642966628074646,0.2182628214359283,1.0103206634521484,285.0910949707031,284.95001220703125,299.5006103515625,288.5143127441406,298.01593017578125,297.296630859375,285.083984375,1.0,0.6465290188789368,0.4343596696853637,0.4343596696853637,1.0,1.0,-3.222920656204224,1.052790641784668,2.170130014419556,0.3257601261138916,0.904180943965912,0.904180943965912,0.0,238.95263671875,246.0,43508.8046875,0.0,3220.8203125,1.0,280.69842529296875,283.5575561523437,291.553466796875,294.3798217773437,293.1499938964844,293.1499938964844,280.6499938964844,35794.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595783948898317,1.0,0.0,0.0,3.659845352172852,3.659869432449341,8.937554980548157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.21240234375,0.0,1542.609375,1895.4371337890625,0.0,3948.82666015625,0.9073058366775512,1.0,0.0,3.0,1.0,0.0
12152160,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7780328989028931,0.3934357166290283,0.3593460619449615,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8857192993164062,0.5882955193519592,0.5612223744392395,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8940477967262268,0.6062402725219727,0.425988495349884,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7425693869590759,0.3404330909252167,0.3282537162303924,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.6422277092933655,0.2183421403169632,1.0115320682525637,285.0462646484375,284.95001220703125,299.490478515625,288.5063171386719,298.010009765625,297.2940979003906,285.04510498046875,1.0,0.6477940082550049,0.4337658882141113,0.4337658882141113,1.0,1.0,-3.2257678508758545,1.0523653030395508,2.173402547836304,0.324794590473175,0.9043317437171936,0.9043317437171936,0.0,240.71571350097656,249.0,43643.5703125,0.0,3236.76611328125,1.0,280.6576843261719,283.5088806152344,291.5551452636719,294.3644104003906,293.1499938964844,293.1499938964844,280.3500061035156,35847.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654074907302856,1.0,0.0,0.0,3.662111759185791,3.66213583946228,8.948628646976431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.1591796875,0.0,1545.542724609375,1895.4371337890625,0.0,4000.639404296875,0.9078754186630248,1.0,0.0,3.0,1.0,0.0
12152220,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7737810611724854,0.3914299011230469,0.3579408228397369,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8810590505599976,0.5858592987060547,0.5594211220741272,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8919834494590759,0.6091872453689575,0.4283406436443329,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7396193146705627,0.3398482799530029,0.3280937373638153,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6396523714065552,0.2178997546434402,1.0112489461898804,284.8597412109375,284.95001220703125,299.47027587890625,288.4905090332031,297.9930419921875,297.2818603515625,284.8583068847656,1.0,0.6498097777366638,0.4325782656669616,0.4325782656669616,1.0,1.0,-3.224217653274536,1.048760175704956,2.17545747756958,0.321657121181488,0.901582896709442,0.901582896709442,0.0,244.93865966796875,252.0,44727.515625,0.0,3256.60986328125,1.0,280.358154296875,283.281005859375,291.552490234375,294.4495544433594,293.1499938964844,293.1499938964844,280.04998779296875,36036.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811340570449828,1.0,0.0,0.0,3.6613783836364746,3.661402463912964,8.945045237851446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.6943359375,0.0,1546.1409912109375,1895.4371337890625,0.0,4138.57373046875,0.9078326225280762,1.0,0.0,3.0,1.0,0.0
12152280,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7737810611724854,0.3914299011230469,0.3579408228397369,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8810590505599976,0.5858592987060547,0.5594211220741272,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8919834494590759,0.6091872453689575,0.4283406436443329,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7396193146705627,0.3398482799530029,0.3280937373638153,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6396523714065552,0.2178997546434402,1.0112489461898804,284.8597412109375,284.95001220703125,299.47027587890625,288.4905090332031,297.9930419921875,297.2818603515625,284.8583068847656,1.0,0.6498097777366638,0.4325782656669616,0.4325782656669616,1.0,1.0,-3.224217653274536,1.048760175704956,2.17545747756958,0.321657121181488,0.901582896709442,0.901582896709442,0.0,244.93865966796875,252.0,44727.515625,0.0,3256.60986328125,1.0,280.358154296875,283.281005859375,291.552490234375,294.4495544433594,293.1499938964844,293.1499938964844,280.04998779296875,36036.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811340570449828,1.0,0.0,0.0,3.6613783836364746,3.661402463912964,8.945045237851446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.6943359375,0.0,1546.1409912109375,1895.4371337890625,0.0,4138.57373046875,0.9078326225280762,1.0,0.0,3.0,1.0,0.0
