time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152340,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.769200325012207,0.3890058100223541,0.3560619652271271,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713562011719,0.8760334849357605,0.582830548286438,0.5569214224815369,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713256835937,0.8894259929656982,0.6113200783729553,0.4300535023212433,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.671875,0.7362579703330994,0.338721215724945,0.3273395001888275,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.6365782618522644,0.2169573009014129,1.0084333419799805,284.6715393066406,284.95001220703125,299.45135498046875,288.4759826660156,297.97314453125,297.26470947265625,284.6696472167969,1.0,0.6510575413703918,0.4314650297164917,0.4314650297164917,1.0,1.0,-3.216725826263428,1.0431429147720337,2.173583030700684,0.3177845180034637,0.8965225219726562,0.8965225219726562,0.0,249.0580139160156,252.0,45700.0234375,0.0,3262.77783203125,1.0,280.060302734375,283.0545959472656,291.531982421875,294.4990234375,293.1499938964844,293.1499938964844,280.04998779296875,36268.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99383282661438,1.0,0.0,0.0,3.652529001235962,3.652553081512451,8.901857313503569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.68115234375,0.0,1537.9964599609375,1895.4371337890625,0.0,4247.75537109375,0.906005561351776,1.0,0.0,3.0,1.0,0.0
12152400,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.768887460231781,0.3888500332832336,0.3559225499629974,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.8756911158561707,0.5826317667961121,0.5567358136177063,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.8892477750778198,0.6114693880081177,0.4301551878452301,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.7360244393348694,0.3386423885822296,0.3272729516029358,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.6363609433174133,0.2168875932693481,1.0081731081008911,284.66876220703125,284.95001220703125,299.4501037597656,288.4750366210937,297.9718017578125,297.2635803222656,284.66717529296875,1.0,0.6511200070381165,0.4313906729221344,0.4313906729221344,1.0,1.0,-3.216064214706421,1.0427085161209106,2.1733558177948,0.3174970149993896,0.8962516784667969,0.8962516784667969,0.0,249.32830810546875,255.0,45693.79296875,0.0,3262.807861328125,1.0,280.0582275390625,283.0520324707031,291.5263671875,294.4888916015625,293.1499938964844,293.1499938964844,280.3500061035156,36278.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940328001976012,1.0,0.0,0.0,3.651734590530396,3.6517586708068848,8.897986276679148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.556640625,0.0,1537.1805419921875,1895.4371337890625,0.0,4249.45751953125,0.9058367013931274,1.0,0.0,3.0,1.0,0.0
12152460,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.7658407688140869,0.3878714442253113,0.3546948432922363,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.872229814529419,0.5810816287994385,0.5548967123031616,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8881554007530212,0.6149481534957886,0.4322385191917419,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7337512969970703,0.3382920026779175,0.3267533481121063,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.6341745853424072,0.2164241075515747,1.0056651830673218,284.82623291015625,284.95001220703125,299.4323425292969,288.461669921875,297.9636535644531,297.2620544433594,284.8280334472656,1.0,0.6520873308181763,0.4306412637233734,0.4306412637233734,1.0,1.0,-3.211228370666504,1.0389909744262695,2.1722373962402344,0.3147086203098297,0.8961159586906433,0.8961159586906433,0.0,252.2029571533203,255.0,44532.55078125,0.0,3267.962890625,1.0,280.3378295898437,283.25360107421875,291.4190368652344,294.2356872558594,293.1499938964844,293.1499938964844,280.3500061035156,36192.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824874997138976,1.0,0.0,0.0,3.6447603702545166,3.6447842121124254,8.864030291988456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.8955078125,0.0,1528.7864990234375,1895.4371337890625,0.0,4150.30810546875,0.904251992702484,1.0,0.0,3.0,1.0,0.0
12152520,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7656174898147583,0.3878152370452881,0.3546406924724579,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.8719514012336731,0.580958902835846,0.5547715425491333,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8882045745849609,0.6155036091804504,0.4326207637786865,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7335925698280334,0.3383069932460785,0.3267602622509002,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.634013295173645,0.2164107263088226,1.0055782794952393,284.8309936523437,284.95001220703125,299.429931640625,288.4598693847656,297.96319580078125,297.2628173828125,284.8321838378906,1.0,0.6522538065910339,0.4305391013622284,0.4305391013622284,1.0,1.0,-3.2113752365112305,1.038785099983215,2.1725902557373047,0.3144590258598327,0.8959851264953613,0.8959851264953613,0.0,252.47579956054688,258.0,44515.65234375,0.0,3269.78369140625,1.0,280.3421630859375,283.2588806152344,291.4189453125,294.2383117675781,293.1499938964844,293.1499938964844,280.6499938964844,36186.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816508889198304,1.0,0.0,0.0,3.64401912689209,3.644043207168579,8.860425850798492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.99462890625,0.0,1527.920654296875,1895.4371337890625,0.0,4143.05712890625,0.904078483581543,1.0,0.0,3.0,1.0,0.0
12152580,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7645934224128723,0.3881106972694397,0.3547355234622955,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.870499849319458,0.580803632736206,0.5544028282165527,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8894560933113098,0.6209961771965027,0.4362688362598419,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7330026626586914,0.3390581309795379,0.3273100852966308,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6333932876586914,0.216807410120964,1.0067617893218994,285.018310546875,284.95001220703125,299.4097595214844,288.4451599121094,297.9653625488281,297.2774353027344,285.0198059082031,1.0,0.6540125012397766,0.4296875298023224,0.4296875298023224,1.0,1.0,-3.2175068855285645,1.0388776063919067,2.178629398345948,0.3130776286125183,0.8984442949295044,0.8984442949295044,0.0,254.3237152099609,261.0,43444.015625,0.0,3293.461669921875,1.0,280.6416931152344,283.4881286621094,291.3873291015625,294.1186218261719,293.1499938964844,293.1499938964844,280.95001220703125,35993.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667505621910096,1.0,0.0,0.0,3.6436164379119873,3.6436402797698975,8.858467026584549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.75048828125,0.0,1526.02978515625,1895.4371337890625,0.0,4012.52734375,0.9038631916046144,1.0,0.0,3.0,1.0,0.0
12152640,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7645934224128723,0.3881106972694397,0.3547355234622955,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.870499849319458,0.580803632736206,0.5544028282165527,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8894560933113098,0.6209961771965027,0.4362688362598419,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7330026626586914,0.3390581309795379,0.3273100852966308,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6333932876586914,0.216807410120964,1.0067617893218994,285.018310546875,284.95001220703125,299.4097595214844,288.4451599121094,297.9653625488281,297.2774353027344,285.0198059082031,1.0,0.6540125012397766,0.4296875298023224,0.4296875298023224,1.0,1.0,-3.2175068855285645,1.0388776063919067,2.178629398345948,0.3130776286125183,0.8984442949295044,0.8984442949295044,0.0,254.3237152099609,261.0,43444.015625,0.0,3293.461669921875,1.0,280.6416931152344,283.4881286621094,291.3873291015625,294.1186218261719,293.1499938964844,293.1499938964844,280.95001220703125,35993.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667505621910096,1.0,0.0,0.0,3.6436164379119873,3.6436402797698975,8.858467026584549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.75048828125,0.0,1526.02978515625,1895.4371337890625,0.0,4012.52734375,0.9038631916046144,1.0,0.0,3.0,1.0,0.0
12152700,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.7643474340438843,0.3885006606578827,0.3549986779689789,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.8700559735298157,0.5810335278511047,0.5545088052749634,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.8903326988220215,0.6240148544311523,0.438272625207901,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.7329707741737366,0.339679479598999,0.3278239667415619,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.6333735585212708,0.217228963971138,1.0083844661712646,285.1651611328125,284.95001220703125,299.3996887207031,288.4379577636719,297.96728515625,297.2858581542969,285.1731872558594,1.0,0.6551395654678345,0.4292617440223694,0.4292617440223694,1.0,1.0,-3.2229256629943848,1.0397846698760986,2.183140993118286,0.3127451837062835,0.9013039469718932,0.9013039469718932,0.0,255.1908416748047,261.0,42635.72265625,0.0,3310.231201171875,1.0,280.8985595703125,283.6737976074219,291.3592529296875,293.9844970703125,293.1499938964844,293.1499938964844,280.95001220703125,35859.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578132629394532,1.0,0.0,0.0,3.646604299545288,3.646628379821777,8.873002457221446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.51220703125,0.0,1528.344970703125,1895.4371337890625,0.0,3933.069091796875,0.9044764041900636,1.0,0.0,3.0,1.0,0.0
12152760,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.7643821239471436,0.3890436887741089,0.3554839193820953,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176513671875,0.8698987364768982,0.5814701914787292,0.5548921823501587,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.8914914727210999,0.6272037625312805,0.4404785335063934,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.7331793904304504,0.3404537439346313,0.3285301625728607,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.6335992813110352,0.2177919894456863,1.0107706785202026,285.2174987792969,284.95001220703125,299.3896484375,288.4308776855469,297.969970703125,297.29547119140625,285.2191162109375,1.0,0.6564576625823975,0.428785890340805,0.428785890340805,1.0,1.0,-3.2303380966186523,1.0413001775741575,2.189038038253784,0.3125762939453125,0.9036568999290466,0.9036568999290466,0.0,255.9645233154297,264.0,42622.1640625,0.0,3330.971923828125,1.0,280.9416809082031,283.7275695800781,291.3825378417969,294.054443359375,293.1499938964844,293.1499938964844,280.6499938964844,35749.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95422625541687,1.0,0.0,0.0,3.652261018753052,3.652285099029541,8.900551620172337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.45947265625,0.0,1533.8104248046875,1895.4371337890625,0.0,3900.954345703125,0.9056324362754822,1.0,0.0,3.0,1.0,0.0
12152820,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7627352476119995,0.3883953094482422,0.3555001616477966,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8679001331329346,0.5805872678756714,0.5547164678573608,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8919216394424438,0.6315396428108215,0.4439959228038788,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7323196530342102,0.3409410119056701,0.3294326066970825,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6329915523529053,0.2182255536317825,1.014306902885437,285.04705810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.9623413085937,297.2958068847656,285.0458679199219,1.0,0.65907222032547,0.4278341829776764,0.4278341829776764,1.0,1.0,-3.239727735519409,1.042280912399292,2.197446823120117,0.3116412162780761,0.903562605381012,0.903562605381012,0.0,258.849609375,267.0,43652.38671875,0.0,3367.882080078125,1.0,280.65777587890625,283.51220703125,291.4653015136719,294.27349853515625,293.1499938964844,293.1499938964844,280.3500061035156,35846.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683919548988342,1.0,0.0,0.0,3.6587514877319336,3.658775568008423,8.932213404477807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.92333984375,0.0,1541.7723388671875,1895.4371337890625,0.0,4027.02978515625,0.9071218371391296,1.0,0.0,3.0,1.0,0.0
12152880,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7627352476119995,0.3883953094482422,0.3555001616477966,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8679001331329346,0.5805872678756714,0.5547164678573608,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8919216394424438,0.6315396428108215,0.4439959228038788,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7323196530342102,0.3409410119056701,0.3294326066970825,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6329915523529053,0.2182255536317825,1.014306902885437,285.04705810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.9623413085937,297.2958068847656,285.0458679199219,1.0,0.65907222032547,0.4278341829776764,0.4278341829776764,1.0,1.0,-3.239727735519409,1.042280912399292,2.197446823120117,0.3116412162780761,0.903562605381012,0.903562605381012,0.0,258.849609375,267.0,43652.38671875,0.0,3367.882080078125,1.0,280.65777587890625,283.51220703125,291.4653015136719,294.27349853515625,293.1499938964844,293.1499938964844,280.3500061035156,35846.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683919548988342,1.0,0.0,0.0,3.6587514877319336,3.658775568008423,8.932213404477807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.92333984375,0.0,1541.7723388671875,1895.4371337890625,0.0,4027.02978515625,0.9071218371391296,1.0,0.0,3.0,1.0,0.0
12152940,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7589428424835205,0.3863973617553711,0.3541050255298614,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8636959195137024,0.57808518409729,0.5528439283370972,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8900392651557922,0.6342903971672058,0.4462358057498932,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7296572923660278,0.3403001725673675,0.3292252123355865,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6307063698768616,0.2177645415067672,1.0139505863189695,284.86016845703125,284.95001220703125,299.3494873046875,288.4040222167969,297.9441833496094,297.2810363769531,284.8586730957031,1.0,0.6610175371170044,0.4268825054168701,0.4268825054168701,1.0,1.0,-3.237823963165283,1.039106845855713,2.1987171173095703,0.3090115785598755,0.9008181095123292,0.9008181095123292,0.0,263.0830993652344,270.0,44731.84765625,0.0,3387.0146484375,1.0,280.358154296875,283.2840270996094,291.46539306640625,294.3609924316406,293.1499938964844,293.1499938964844,280.04998779296875,36036.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840033054351808,1.0,0.0,0.0,3.65804386138916,3.6580679416656494,8.928759029913635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.9091796875,0.0,1542.4072265625,1895.4371337890625,0.0,4163.423828125,0.9070857763290404,1.0,0.0,3.0,1.0,0.0
12153000,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7589428424835205,0.3863973617553711,0.3541050255298614,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8636959195137024,0.57808518409729,0.5528439283370972,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8900392651557922,0.6342903971672058,0.4462358057498932,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7296572923660278,0.3403001725673675,0.3292252123355865,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6307063698768616,0.2177645415067672,1.0139505863189695,284.86016845703125,284.95001220703125,299.3494873046875,288.4040222167969,297.9441833496094,297.2810363769531,284.8586730957031,1.0,0.6610175371170044,0.4268825054168701,0.4268825054168701,1.0,1.0,-3.237823963165283,1.039106845855713,2.1987171173095703,0.3090115785598755,0.9008181095123292,0.9008181095123292,0.0,263.0830993652344,270.0,44731.84765625,0.0,3387.0146484375,1.0,280.358154296875,283.2840270996094,291.46539306640625,294.3609924316406,293.1499938964844,293.1499938964844,280.04998779296875,36036.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840033054351808,1.0,0.0,0.0,3.65804386138916,3.6580679416656494,8.928759029913635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.9091796875,0.0,1542.4072265625,1895.4371337890625,0.0,4163.423828125,0.9070857763290404,1.0,0.0,3.0,1.0,0.0
12153060,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.7545545697212219,0.383815586566925,0.3520873486995697,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8588738441467285,0.5748549103736877,0.5501479506492615,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.8874788880348206,0.6362995505332947,0.4478697478771209,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688842773437,0.726347029209137,0.3390276432037353,0.3283442854881286,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.6277168989181519,0.2167293429374694,1.010780692100525,284.6685791015625,284.95001220703125,299.3294982910156,288.3915100097656,297.92144775390625,297.25982666015625,284.6670227050781,1.0,0.6622560024261475,0.4258577823638916,0.4258577823638916,1.0,1.0,-3.2292559146881104,1.033308506011963,2.1959471702575684,0.3051951229572296,0.895480215549469,0.895480215549469,0.0,267.4754333496094,273.0,45692.12890625,0.0,3392.017333984375,1.0,280.0582275390625,283.0546875,291.4421691894531,294.4027099609375,293.1499938964844,293.1499938964844,280.3500061035156,36279.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996771514415741,1.0,0.0,0.0,3.6483662128448486,3.648390293121338,8.881578423824976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.81591796875,0.0,1533.4383544921875,1895.4371337890625,0.0,4272.71630859375,0.9050842523574828,1.0,0.0,3.0,1.0,0.0
12153120,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.7545545697212219,0.383815586566925,0.3520873486995697,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8588738441467285,0.5748549103736877,0.5501479506492615,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.8874788880348206,0.6362995505332947,0.4478697478771209,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688842773437,0.726347029209137,0.3390276432037353,0.3283442854881286,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.6277168989181519,0.2167293429374694,1.010780692100525,284.6685791015625,284.95001220703125,299.3294982910156,288.3915100097656,297.92144775390625,297.25982666015625,284.6670227050781,1.0,0.6622560024261475,0.4258577823638916,0.4258577823638916,1.0,1.0,-3.2292559146881104,1.033308506011963,2.1959471702575684,0.3051951229572296,0.895480215549469,0.895480215549469,0.0,267.4754333496094,273.0,45692.12890625,0.0,3392.017333984375,1.0,280.0582275390625,283.0546875,291.4421691894531,294.4027099609375,293.1499938964844,293.1499938964844,280.3500061035156,36279.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996771514415741,1.0,0.0,0.0,3.6483662128448486,3.648390293121338,8.881578423824976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.81591796875,0.0,1533.4383544921875,1895.4371337890625,0.0,4272.71630859375,0.9050842523574828,1.0,0.0,3.0,1.0,0.0
12153180,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7516188025474548,0.3827627003192901,0.3507940471172333,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8554973006248474,0.5731279850006104,0.5481477379798889,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8864905834197998,0.6401216983795166,0.450174331665039,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7240702509880066,0.3386281728744507,0.3277710378170013,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.6255478858947754,0.2162306457757949,1.00808846950531,284.8304138183594,284.95001220703125,299.3095397949219,288.3797302246094,297.9122619628906,297.2583312988281,284.83160400390625,1.0,0.6633185744285583,0.4248330593109131,0.4248330593109131,1.0,1.0,-3.22412633895874,1.028780221939087,2.1953461170196533,0.3016518056392669,0.8952032327651978,0.8952032327651978,0.0,270.6221008300781,276.0,44509.0078125,0.0,3397.859619140625,1.0,280.3421325683594,283.2611389160156,291.3377380371094,294.1548156738281,293.1499938964844,293.1499938964844,280.6499938964844,36187.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841800928115844,1.0,0.0,0.0,3.640610218048096,3.640634298324585,8.843856562634755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.38623046875,0.0,1524.14990234375,1895.4371337890625,0.0,4164.951171875,0.9033171534538268,1.0,0.0,3.0,1.0,0.0
12153240,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7516188025474548,0.3827627003192901,0.3507940471172333,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8554973006248474,0.5731279850006104,0.5481477379798889,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8864905834197998,0.6401216983795166,0.450174331665039,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7240702509880066,0.3386281728744507,0.3277710378170013,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.6255478858947754,0.2162306457757949,1.00808846950531,284.8304138183594,284.95001220703125,299.3095397949219,288.3797302246094,297.9122619628906,297.2583312988281,284.83160400390625,1.0,0.6633185744285583,0.4248330593109131,0.4248330593109131,1.0,1.0,-3.22412633895874,1.028780221939087,2.1953461170196533,0.3016518056392669,0.8952032327651978,0.8952032327651978,0.0,270.6221008300781,276.0,44509.0078125,0.0,3397.859619140625,1.0,280.3421325683594,283.2611389160156,291.3377380371094,294.1548156738281,293.1499938964844,293.1499938964844,280.6499938964844,36187.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841800928115844,1.0,0.0,0.0,3.640610218048096,3.640634298324585,8.843856562634755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.38623046875,0.0,1524.14990234375,1895.4371337890625,0.0,4164.951171875,0.9033171534538268,1.0,0.0,3.0,1.0,0.0
12153300,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7509520053863525,0.3827811479568481,0.3506738841533661,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8546174764633179,0.5728704929351807,0.5477429032325745,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8868457078933716,0.6426509022712708,0.4517927467823028,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7236031889915466,0.3388606905937195,0.3278833925724029,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.6250814199447632,0.216320514678955,1.0081303119659424,284.96832275390625,284.95001220703125,299.299560546875,288.37408447265625,297.9121398925781,297.263916015625,284.975830078125,1.0,0.6640604734420776,0.4243206977844238,0.4243206977844238,1.0,1.0,-3.225620746612549,1.0279972553253174,2.1976237297058105,0.3004786968231201,0.8966645002365112,0.8966645002365112,0.0,271.66534423828125,276.0,43524.39453125,0.0,3406.97314453125,1.0,280.5985107421875,283.4384155273437,291.29443359375,293.9885559082031,293.1499938964844,293.1499938964844,280.6499938964844,36083.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742235541343688,1.0,0.0,0.0,3.639236211776733,3.639260053634644,8.837181439957931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.90576171875,0.0,1521.84912109375,1895.4371337890625,0.0,4078.3125,0.9029766321182252,1.0,0.0,3.0,1.0,0.0
12153360,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7507096529006958,0.3830327689647674,0.3508673906326294,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8541669845581055,0.5728929042816162,0.54770827293396,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8876484036445618,0.6454358696937561,0.4536940455436706,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7235133051872253,0.3393179178237915,0.3282631933689117,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6249809861183167,0.2166075110435485,1.009184956550598,285.0174865722656,284.95001220703125,299.28961181640625,288.3686828613281,297.9141540527344,297.2722473144531,285.0189819335937,1.0,0.6650033593177795,0.4239590764045715,0.4239590764045715,1.0,1.0,-3.22981858253479,1.0285650491714478,2.201253652572632,0.3000653386116028,0.897648274898529,0.897648274898529,0.0,272.4764099121094,279.0,43432.4140625,0.0,3420.902587890625,1.0,280.64178466796875,283.4901733398437,291.3094482421875,294.0380554199219,293.1499938964844,293.1499938964844,280.95001220703125,35994.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690083265304564,1.0,0.0,0.0,3.640174865722656,3.6401987075805664,8.841740850584756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.52587890625,0.0,1522.2227783203125,1895.4371337890625,0.0,4032.4677734375,0.9030941128730774,1.0,0.0,3.0,1.0,0.0
12153420,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.7505469918251038,0.3839428722858429,0.3515964448451996,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.8536036014556885,0.5734410285949707,0.5481035113334656,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.8895453214645386,0.6514784097671509,0.4577870368957519,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.7236925959587097,0.3406563997268677,0.3294298648834228,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.6252050995826721,0.2175751775503158,1.013121485710144,285.2169494628906,284.95001220703125,299.269775390625,288.3584289550781,297.9206848144531,297.292236328125,285.2185363769531,1.0,0.6673690676689148,0.4232357740402221,0.4232357740402221,1.0,1.0,-3.242222309112549,1.0311994552612305,2.2110228538513184,0.2998785674571991,0.9028546810150146,0.9028546810150146,0.0,274.1283874511719,282.0,42614.7890625,0.0,3458.113037109375,1.0,280.9416809082031,283.72967529296875,291.3088073730469,293.9780578613281,293.1499938964844,293.1499938964844,280.6499938964844,35749.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562261700630188,1.0,0.0,0.0,3.648820638656616,3.6488447189331055,8.883790769687039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.66796875,0.0,1529.982666015625,1895.4371337890625,0.0,3918.87548828125,0.9048625826835632,1.0,0.0,3.0,1.0,0.0
12153480,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.7505469918251038,0.3839428722858429,0.3515964448451996,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.8536036014556885,0.5734410285949707,0.5481035113334656,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.8895453214645386,0.6514784097671509,0.4577870368957519,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.7236925959587097,0.3406563997268677,0.3294298648834228,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.6252050995826721,0.2175751775503158,1.013121485710144,285.2169494628906,284.95001220703125,299.269775390625,288.3584289550781,297.9206848144531,297.292236328125,285.2185363769531,1.0,0.6673690676689148,0.4232357740402221,0.4232357740402221,1.0,1.0,-3.242222309112549,1.0311994552612305,2.2110228538513184,0.2998785674571991,0.9028546810150146,0.9028546810150146,0.0,274.1283874511719,282.0,42614.7890625,0.0,3458.113037109375,1.0,280.9416809082031,283.72967529296875,291.3088073730469,293.9780578613281,293.1499938964844,293.1499938964844,280.6499938964844,35749.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562261700630188,1.0,0.0,0.0,3.648820638656616,3.6488447189331055,8.883790769687039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.66796875,0.0,1529.982666015625,1895.4371337890625,0.0,3918.87548828125,0.9048625826835632,1.0,0.0,3.0,1.0,0.0
12153540,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7490978837013245,0.3832903206348419,0.3516055941581726,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8517838716506958,0.5724606513977051,0.5478179454803467,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8899319767951965,0.6555762887001038,0.4611551165580749,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7229081392288208,0.3410870134830475,0.3302806913852691,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6246850490570068,0.2179906964302063,1.016585350036621,285.0466003417969,284.95001220703125,299.25,288.3490905761719,297.91259765625,297.2910461425781,285.04541015625,1.0,0.6698963046073914,0.4225125014781952,0.4225125014781952,1.0,1.0,-3.251142740249634,1.0325326919555664,2.2186100482940674,0.2994169890880584,0.902757167816162,0.902757167816162,0.0,277.0270080566406,285.0,43642.79296875,0.0,3494.499267578125,1.0,280.6578063964844,283.5143127441406,291.3963317871094,294.20184326171875,293.1499938964844,293.1499938964844,280.3500061035156,35846.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702118039131165,1.0,0.0,0.0,3.6553142070770255,3.655338287353516,8.915438911571982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.36572265625,0.0,1537.936279296875,1895.4371337890625,0.0,4043.074462890625,0.9063525795936584,1.0,0.0,3.0,1.0,0.0
12153600,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7490978837013245,0.3832903206348419,0.3516055941581726,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8517838716506958,0.5724606513977051,0.5478179454803467,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8899319767951965,0.6555762887001038,0.4611551165580749,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7229081392288208,0.3410870134830475,0.3302806913852691,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6246850490570068,0.2179906964302063,1.016585350036621,285.0466003417969,284.95001220703125,299.25,288.3490905761719,297.91259765625,297.2910461425781,285.04541015625,1.0,0.6698963046073914,0.4225125014781952,0.4225125014781952,1.0,1.0,-3.251142740249634,1.0325326919555664,2.2186100482940674,0.2994169890880584,0.902757167816162,0.902757167816162,0.0,277.0270080566406,285.0,43642.79296875,0.0,3494.499267578125,1.0,280.6578063964844,283.5143127441406,291.3963317871094,294.20184326171875,293.1499938964844,293.1499938964844,280.3500061035156,35846.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702118039131165,1.0,0.0,0.0,3.6553142070770255,3.655338287353516,8.915438911571982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.36572265625,0.0,1537.936279296875,1895.4371337890625,0.0,4043.074462890625,0.9063525795936584,1.0,0.0,3.0,1.0,0.0
12153660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7458714842796326,0.3813829720020294,0.3502857089042663,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8482030630111694,0.5700762271881104,0.5460302829742432,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8882678747177124,0.6580165028572083,0.4631654322147369,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.720531702041626,0.340430200099945,0.3300484120845794,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6226867437362671,0.2175386995077133,1.0162259340286257,284.8613586425781,284.95001220703125,299.2312927246094,288.3406677246094,297.8941345214844,297.2751770019531,284.8597106933594,1.0,0.6717007756233215,0.4214785099029541,0.4214785099029541,1.0,1.0,-3.2491214275360107,1.0290954113006592,2.2200262546539307,0.2965579032897949,0.9000752568244934,0.9000752568244934,0.0,281.0696716308594,285.0,44721.05078125,0.0,3512.30517578125,1.0,280.3594970703125,283.28778076171875,291.40411376953125,294.2991638183594,293.1499938964844,293.1499938964844,280.3500061035156,36032.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854698777198792,1.0,0.0,0.0,3.654693603515625,3.654717445373535,8.912410862649267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.78564453125,0.0,1538.6427001953125,1895.4371337890625,0.0,4176.0859375,0.9063326716423036,1.0,0.0,3.0,1.0,0.0
12153720,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7457199096679688,0.3813007473945617,0.3502145111560821,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8480364084243774,0.5699703693389893,0.5459352731704712,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8881798982620239,0.6581165194511414,0.4632347524166107,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7204141020774841,0.3403946161270141,0.3300221860408783,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.622584342956543,0.2175108045339584,1.0161434412002563,284.8597106933594,284.95001220703125,299.23052978515625,288.3403015136719,297.89337158203125,297.2745361328125,284.85821533203125,1.0,0.6717610359191895,0.4214354157447815,0.4214354157447815,1.0,1.0,-3.248874425888061,1.028891921043396,2.219982385635376,0.2964103817939758,0.9000052809715271,0.9000052809715271,0.0,281.245361328125,273.0,44720.8203125,0.0,3512.7138671875,1.0,280.35821533203125,283.2861022949219,291.4010314941406,294.2938842773437,293.1499938964844,293.1499938964844,280.04998779296875,36037.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856951236724854,1.0,0.0,0.0,3.654568910598755,3.654592990875244,8.911803774935834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.44482421875,0.0,1538.5360107421875,1895.4371337890625,0.0,4178.02783203125,0.9063090682029724,1.0,0.0,3.0,1.0,0.0
12153780,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.7453472018241882,0.3787636756896972,0.3479699194431305,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.8478882908821106,0.5667732357978821,0.542998194694519,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.8905295729637146,0.6599792838096619,0.4645602703094482,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.7207008600234985,0.3390982151031494,0.3288410305976867,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.6226702928543091,0.2164780348539352,1.011668682098389,284.6670837402344,284.95001220703125,299.21160888671875,288.3318176269531,297.8711853027344,297.2538452148437,284.6654357910156,1.0,0.668734073638916,0.4203583300113678,0.4203583300113678,1.0,1.0,-3.2374463081359863,1.021898865699768,2.2155473232269287,0.2920730113983154,0.8946436643600464,0.8946436643600464,0.0,278.71368408203125,261.0,45661.2734375,0.0,3472.627197265625,1.0,280.0582580566406,283.05572509765625,291.38189697265625,294.3392639160156,293.1499938964844,293.1499938964844,280.3500061035156,36281.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998359203338623,1.0,0.0,0.0,3.644805669784546,3.644829750061035,8.864251412887825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.68701171875,0.0,1529.5015869140625,1895.4371337890625,0.0,4286.15234375,0.904289722442627,1.0,0.0,3.0,1.0,0.0
12153840,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.7453472018241882,0.3787636756896972,0.3479699194431305,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.8478882908821106,0.5667732357978821,0.542998194694519,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.8905295729637146,0.6599792838096619,0.4645602703094482,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.7207008600234985,0.3390982151031494,0.3288410305976867,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.6226702928543091,0.2164780348539352,1.011668682098389,284.6670837402344,284.95001220703125,299.21160888671875,288.3318176269531,297.8711853027344,297.2538452148437,284.6654357910156,1.0,0.668734073638916,0.4203583300113678,0.4203583300113678,1.0,1.0,-3.2374463081359863,1.021898865699768,2.2155473232269287,0.2920730113983154,0.8946436643600464,0.8946436643600464,0.0,278.71368408203125,261.0,45661.2734375,0.0,3472.627197265625,1.0,280.0582580566406,283.05572509765625,291.38189697265625,294.3392639160156,293.1499938964844,293.1499938964844,280.3500061035156,36281.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998359203338623,1.0,0.0,0.0,3.644805669784546,3.644829750061035,8.864251412887825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.68701171875,0.0,1529.5015869140625,1895.4371337890625,0.0,4286.15234375,0.904289722442627,1.0,0.0,3.0,1.0,0.0
12153900,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.7462593913078308,0.3780174255371094,0.3468877077102661,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8490478992462158,0.565654993057251,0.541523277759552,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.8931341171264648,0.6615636944770813,0.4652722179889679,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7218228578567505,0.3387199342250824,0.3281773924827575,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.6235030293464661,0.2161129713058471,1.0088932514190674,284.7846374511719,284.95001220703125,299.20233154296875,288.3276672363281,297.8648376464844,297.250244140625,284.791259765625,1.0,0.6662837862968445,0.4198198020458221,0.4198198020458221,1.0,1.0,-3.231085777282715,1.0181796550750732,2.2129061222076416,0.2896882593631744,0.8946624994277954,0.8946624994277954,0.0,275.5235900878906,261.0,44617.796875,0.0,3440.61328125,1.0,280.3011779785156,283.2137145996094,291.2954406738281,294.0941162109375,293.1499938964844,293.1499938964844,280.3500061035156,36242.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908453226089478,1.0,0.0,0.0,3.639923572540283,3.639947652816773,8.840520422381815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.234375,0.0,1523.795654296875,1895.4371337890625,0.0,4222.25927734375,0.9032266139984132,1.0,0.0,3.0,1.0,0.0
12153960,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.7484096884727478,0.3778020143508911,0.3463503718376159,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8514959812164307,0.5650948286056519,0.540620744228363,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8972101807594299,0.6637652516365051,0.4665086567401886,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.723997175693512,0.338729977607727,0.3278646171092987,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.625254213809967,0.2160419523715973,1.0071953535079956,284.8263244628906,284.95001220703125,299.1931457519531,288.3236083984375,297.8634338378906,297.2532958984375,284.827392578125,1.0,0.6636257171630859,0.4195095896720886,0.4195095896720886,1.0,1.0,-3.228416681289673,1.0163631439208984,2.2120535373687744,0.2883654236793518,0.8942951560020447,0.8942951560020447,0.0,271.0538024902344,249.0,44444.44140625,0.0,3409.968017578125,1.0,280.3420715332031,283.25994873046875,291.28033447265625,294.0926818847656,293.1499938964844,293.1499938964844,280.6499938964844,36193.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855166673660278,1.0,0.0,0.0,3.6368701457977295,3.63689398765564,8.825694521874539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.35205078125,0.0,1520.04931640625,1895.4371337890625,0.0,4176.48876953125,0.9024842977523804,1.0,0.0,3.0,1.0,0.0
12154020,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7549211978912354,0.3782065212726593,0.3460634350776672,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8587808609008789,0.5649340748786926,0.5397485494613647,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9080761075019836,0.6691097617149353,0.4696733355522156,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7302720546722412,0.3394981622695923,0.3279242217540741,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.63055419921875,0.2165379524230957,1.0064103603363037,285.0106506347656,284.95001220703125,299.1751708984375,288.3156433105469,297.8673095703125,297.2684936523437,285.0120544433594,1.0,0.658096969127655,0.4188892245292663,0.4188892245292663,1.0,1.0,-3.2299461364746094,1.0152896642684937,2.214656352996826,0.286797434091568,0.8966312408447266,0.8966312408447266,0.0,260.14727783203125,237.0,43332.48828125,0.0,3353.31494140625,1.0,280.6416320800781,283.4866943359375,291.2545471191406,293.97637939453125,293.1499938964844,293.1499938964844,280.95001220703125,36002.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969954550266266,1.0,0.0,0.0,3.636157512664795,3.636181354522705,8.822235599836858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.46630859375,0.0,1517.8385009765625,1895.4371337890625,0.0,4040.80810546875,0.9022008776664734,1.0,0.0,3.0,1.0,0.0
12154080,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7549211978912354,0.3782065212726593,0.3460634350776672,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8587808609008789,0.5649340748786926,0.5397485494613647,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9080761075019836,0.6691097617149353,0.4696733355522156,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7302720546722412,0.3394981622695923,0.3279242217540741,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.63055419921875,0.2165379524230957,1.0064103603363037,285.0106506347656,284.95001220703125,299.1751708984375,288.3156433105469,297.8673095703125,297.2684936523437,285.0120544433594,1.0,0.658096969127655,0.4188892245292663,0.4188892245292663,1.0,1.0,-3.2299461364746094,1.0152896642684937,2.214656352996826,0.286797434091568,0.8966312408447266,0.8966312408447266,0.0,260.14727783203125,237.0,43332.48828125,0.0,3353.31494140625,1.0,280.6416320800781,283.4866943359375,291.2545471191406,293.97637939453125,293.1499938964844,293.1499938964844,280.95001220703125,36002.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969954550266266,1.0,0.0,0.0,3.636157512664795,3.636181354522705,8.822235599836858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.46630859375,0.0,1517.8385009765625,1895.4371337890625,0.0,4040.80810546875,0.9022008776664734,1.0,0.0,3.0,1.0,0.0
12154140,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.7635607123374939,0.3792825937271118,0.3464236259460449,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.8683854341506958,0.5655801296234131,0.5396928787231445,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.9224886894226074,0.6752099394798279,0.4734030961990356,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.7384060025215149,0.340948224067688,0.3286511600017547,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.6376758813858032,0.2176678776741027,1.0084776878356934,285.20709228515625,284.95001220703125,299.1576232910156,288.3079528808594,297.8757629394531,297.28985595703125,285.2085876464844,1.0,0.6526916027069092,0.4182688593864441,0.4182688593864441,1.0,1.0,-3.2381505966186523,1.016621232032776,2.221529483795166,0.2861759066581726,0.9016832113265992,0.9016832113265992,0.0,247.9963531494141,225.0,42468.00390625,0.0,3304.547607421875,1.0,280.9416198730469,283.7235412597656,291.2558898925781,293.9157409667969,293.1499938964844,293.1499938964844,280.6499938964844,35760.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566805362701416,1.0,0.0,0.0,3.6444146633148193,3.6444387435913086,8.862350000526931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.263671875,0.0,1525.1712646484375,1895.4371337890625,0.0,3922.941162109375,0.903883695602417,1.0,0.0,3.0,1.0,0.0
