time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154200,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.7635607123374939,0.3792825937271118,0.3464236259460449,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.8683854341506958,0.5655801296234131,0.5396928787231445,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.9224886894226074,0.6752099394798279,0.4734030961990356,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.7384060025215149,0.340948224067688,0.3286511600017547,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.6376758813858032,0.2176678776741027,1.0084776878356934,285.20709228515625,284.95001220703125,299.1576232910156,288.3079528808594,297.8757629394531,297.28985595703125,285.2085876464844,1.0,0.6526916027069092,0.4182688593864441,0.4182688593864441,1.0,1.0,-3.2381505966186523,1.016621232032776,2.221529483795166,0.2861759066581726,0.9016832113265992,0.9016832113265992,0.0,247.9963531494141,225.0,42468.00390625,0.0,3304.547607421875,1.0,280.9416198730469,283.7235412597656,291.2558898925781,293.9157409667969,293.1499938964844,293.1499938964844,280.6499938964844,35760.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566805362701416,1.0,0.0,0.0,3.6444146633148193,3.6444387435913086,8.862350000526931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.263671875,0.0,1525.1712646484375,1895.4371337890625,0.0,3922.941162109375,0.903883695602417,1.0,0.0,3.0,1.0,0.0
12154260,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7719428539276123,0.3788524568080902,0.346086174249649,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8778906464576721,0.5647529363632202,0.5389767289161682,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.936894416809082,0.679322361946106,0.4763765931129455,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7465361952781677,0.3415249288082123,0.3290714621543884,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6449447870254517,0.2182871550321579,1.0101511478424072,285.0352478027344,284.95001220703125,299.14044189453125,288.3005065917969,297.8692932128906,297.29010009765625,285.033935546875,1.0,0.6471513509750366,0.4174216985702514,0.4174216985702514,1.0,1.0,-3.242991209030152,1.016130447387695,2.226860761642456,0.2847186625003814,0.901421070098877,0.901421070098877,0.0,236.5338592529297,213.0,43473.5078125,0.0,3251.8779296875,1.0,280.6578369140625,283.5072021484375,291.34588623046875,294.1399841308594,293.1499938964844,293.1499938964844,280.3500061035156,35860.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702832102775574,1.0,0.0,0.0,3.650381326675415,3.650405406951904,8.891392440091295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.38525390625,0.0,1532.5491943359375,1895.4371337890625,0.0,4043.70263671875,0.9052584171295166,1.0,0.0,3.0,1.0,0.0
12154320,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7719428539276123,0.3788524568080902,0.346086174249649,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8778906464576721,0.5647529363632202,0.5389767289161682,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.936894416809082,0.679322361946106,0.4763765931129455,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7465361952781677,0.3415249288082123,0.3290714621543884,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6449447870254517,0.2182871550321579,1.0101511478424072,285.0352478027344,284.95001220703125,299.14044189453125,288.3005065917969,297.8692932128906,297.29010009765625,285.033935546875,1.0,0.6471513509750366,0.4174216985702514,0.4174216985702514,1.0,1.0,-3.242991209030152,1.016130447387695,2.226860761642456,0.2847186625003814,0.901421070098877,0.901421070098877,0.0,236.5338592529297,213.0,43473.5078125,0.0,3251.8779296875,1.0,280.6578369140625,283.5072021484375,291.34588623046875,294.1399841308594,293.1499938964844,293.1499938964844,280.3500061035156,35860.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702832102775574,1.0,0.0,0.0,3.650381326675415,3.650405406951904,8.891392440091295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.38525390625,0.0,1532.5491943359375,1895.4371337890625,0.0,4043.70263671875,0.9052584171295166,1.0,0.0,3.0,1.0,0.0
12154380,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7788412570953369,0.377129316329956,0.3443835973739624,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8859944343566895,0.5624624490737915,0.5367023348808289,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9492664933204652,0.6818646192550659,0.4780367910861969,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7535408139228821,0.3410123884677887,0.3284046351909637,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6511545777320862,0.2180497795343399,1.0080478191375732,284.84625244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.8522033691406,297.2750244140625,284.8446655273437,1.0,0.6407763957977295,0.4165745377540588,0.4165745377540588,1.0,1.0,-3.2368838787078857,1.0116742849349976,2.225209474563598,0.2816667258739471,0.8984770774841309,0.8984770774841309,0.0,226.12310791015625,201.0,44515.83203125,0.0,3180.913330078125,1.0,280.3582458496094,283.2773132324219,291.3528137207031,294.2327880859375,293.1499938964844,293.1499938964844,280.6499938964844,36055.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855457544326782,1.0,0.0,0.0,3.6489641666412354,3.6489882469177246,8.884489943739027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.59521484375,0.0,1532.4332275390625,1895.4371337890625,0.0,4176.73974609375,0.9050676822662354,1.0,0.0,3.0,1.0,0.0
12154440,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7788412570953369,0.377129316329956,0.3443835973739624,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8859944343566895,0.5624624490737915,0.5367023348808289,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9492664933204652,0.6818646192550659,0.4780367910861969,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7535408139228821,0.3410123884677887,0.3284046351909637,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6511545777320862,0.2180497795343399,1.0080478191375732,284.84625244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.8522033691406,297.2750244140625,284.8446655273437,1.0,0.6407763957977295,0.4165745377540588,0.4165745377540588,1.0,1.0,-3.2368838787078857,1.0116742849349976,2.225209474563598,0.2816667258739471,0.8984770774841309,0.8984770774841309,0.0,226.12310791015625,201.0,44515.83203125,0.0,3180.913330078125,1.0,280.3582458496094,283.2773132324219,291.3528137207031,294.2327880859375,293.1499938964844,293.1499938964844,280.6499938964844,36055.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855457544326782,1.0,0.0,0.0,3.6489641666412354,3.6489882469177246,8.884489943739027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.59521484375,0.0,1532.4332275390625,1895.4371337890625,0.0,4176.73974609375,0.9050676822662354,1.0,0.0,3.0,1.0,0.0
12154500,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.78263258934021,0.3766605257987976,0.3434962332248688,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8904095888137817,0.5616531372070312,0.5354653596878052,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9556936621665956,0.6836813688278198,0.4788570702075958,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7573254704475403,0.3409110307693481,0.3279427587985992,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.654457151889801,0.2179849445819854,1.0063230991363523,284.96417236328125,284.95001220703125,299.1153259277344,288.289794921875,297.847412109375,297.2728271484375,284.9708251953125,1.0,0.6373444199562073,0.4161509573459625,0.4161509573459625,1.0,1.0,-3.2326807975769043,1.0090415477752686,2.223639249801636,0.279865026473999,0.8996972441673279,0.8996972441673279,0.0,220.7203521728516,201.0,43511.98046875,0.0,3141.955810546875,1.0,280.6013488769531,283.4345703125,291.26708984375,293.9951477050781,293.1499938964844,293.1499938964844,280.6499938964844,36002.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979020059108734,1.0,0.0,0.0,3.648669958114624,3.648694038391113,8.883057489583734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.86376953125,0.0,1531.7080078125,1895.4371337890625,0.0,4120.19970703125,0.9050175547599792,1.0,0.0,3.0,1.0,0.0
12154560,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7877143025398254,0.3766717612743377,0.3431205451488495,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8961391448974609,0.5613434910774231,0.5347578525543213,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9633474946022034,0.6860808730125427,0.4801937639713287,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7622138857841492,0.3411475718021393,0.3278012871742248,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6587391495704651,0.2181636989116668,1.0055475234985352,285.00604248046875,284.95001220703125,299.10711669921875,288.2863464355469,297.8470764160156,297.27685546875,285.007080078125,1.0,0.6339988112449646,0.4157971441745758,0.4157971441745758,1.0,1.0,-3.231876373291016,1.0078068971633911,2.224069595336914,0.2786851227283478,0.9005284309387207,0.9005284309387207,0.0,214.6969451904297,189.0,43376.80078125,0.0,3107.002685546875,1.0,280.6423034667969,283.479736328125,291.25115966796875,293.9962463378906,293.1499938964844,293.1499938964844,280.3500061035156,35943.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744440317153932,1.0,0.0,0.0,3.65032958984375,3.6503536701202393,8.891140055311553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.81591796875,0.0,1533.1114501953125,1895.4371337890625,0.0,4080.24365234375,0.9053219556808472,1.0,0.0,3.0,1.0,0.0
12154620,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7981140613555908,0.3756347894668579,0.3420825600624084,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.9081377387046814,0.5597259402275085,0.5331152081489563,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.9777678847312928,0.6893760561943054,0.4824715256690979,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7725144624710083,0.3410341739654541,0.327442854642868,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.6678431630134583,0.2181635946035385,1.0040204524993896,284.83721923828125,284.95001220703125,299.09088134765625,288.2796325683594,297.8369140625,297.2712097167969,284.8358459472656,1.0,0.6272448897361755,0.4150895178318023,0.4150895178318023,1.0,1.0,-3.229133367538452,1.0049359798431396,2.2241973876953125,0.2764343321323395,0.8976525664329529,0.8976525664329529,0.0,202.97439575195312,177.0,44408.14453125,0.0,3036.494140625,1.0,280.3578491210937,283.2707214355469,291.3109130859375,294.1679382324219,293.1499938964844,293.1499938964844,280.6499938964844,36097.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841781258583068,1.0,0.0,0.0,3.647493839263916,3.647517681121826,8.877331083567697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.96484375,0.0,1531.1116943359375,1895.4371337890625,0.0,4164.9345703125,0.9047712087631226,1.0,0.0,3.0,1.0,0.0
12154680,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7981140613555908,0.3756347894668579,0.3420825600624084,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.9081377387046814,0.5597259402275085,0.5331152081489563,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.9777678847312928,0.6893760561943054,0.4824715256690979,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7725144624710083,0.3410341739654541,0.327442854642868,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.6678431630134583,0.2181635946035385,1.0040204524993896,284.83721923828125,284.95001220703125,299.09088134765625,288.2796325683594,297.8369140625,297.2712097167969,284.8358459472656,1.0,0.6272448897361755,0.4150895178318023,0.4150895178318023,1.0,1.0,-3.229133367538452,1.0049359798431396,2.2241973876953125,0.2764343321323395,0.8976525664329529,0.8976525664329529,0.0,202.97439575195312,177.0,44408.14453125,0.0,3036.494140625,1.0,280.3578491210937,283.2707214355469,291.3109130859375,294.1679382324219,293.1499938964844,293.1499938964844,280.6499938964844,36097.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841781258583068,1.0,0.0,0.0,3.647493839263916,3.647517681121826,8.877331083567697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.96484375,0.0,1531.1116943359375,1895.4371337890625,0.0,4164.9345703125,0.9047712087631226,1.0,0.0,3.0,1.0,0.0
12154740,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8098465800285339,0.3754256069660187,0.3410898149013519,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9230079054832458,0.5588986873626709,0.5314920544624329,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9918572306632996,0.6937934756278992,0.4848113059997558,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7843471169471741,0.3413965404033661,0.3270670771598816,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6783077120780945,0.2184607535600662,1.0023095607757568,285.00018310546875,284.95001220703125,299.07489013671875,288.27313232421875,297.8341369628906,297.2759094238281,285.0013427734375,1.0,0.6203324794769287,0.4143818914890289,0.4143818914890289,1.0,1.0,-3.22628140449524,1.0020408630371094,2.22424054145813,0.2739449143409729,0.8996515870094299,0.8996515870094299,0.0,191.0170135498047,165.0,43293.37890625,0.0,2964.598876953125,1.0,280.64215087890625,283.4758605957031,291.2341003417969,293.96844482421875,293.1499938964844,293.1499938964844,280.95001220703125,35969.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727444052696228,1.0,0.0,0.0,3.647871732711792,3.647895812988281,8.879171105036221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.5859375,0.0,1530.57421875,1895.4371337890625,0.0,4065.34130859375,0.9047922492027284,1.0,0.0,3.0,1.0,0.0
12154800,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8098465800285339,0.3754256069660187,0.3410898149013519,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9230079054832458,0.5588986873626709,0.5314920544624329,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9918572306632996,0.6937934756278992,0.4848113059997558,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7843471169471741,0.3413965404033661,0.3270670771598816,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6783077120780945,0.2184607535600662,1.0023095607757568,285.00018310546875,284.95001220703125,299.07489013671875,288.27313232421875,297.8341369628906,297.2759094238281,285.0013427734375,1.0,0.6203324794769287,0.4143818914890289,0.4143818914890289,1.0,1.0,-3.22628140449524,1.0020408630371094,2.22424054145813,0.2739449143409729,0.8996515870094299,0.8996515870094299,0.0,191.0170135498047,165.0,43293.37890625,0.0,2964.598876953125,1.0,280.64215087890625,283.4758605957031,291.2341003417969,293.96844482421875,293.1499938964844,293.1499938964844,280.95001220703125,35969.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727444052696228,1.0,0.0,0.0,3.647871732711792,3.647895812988281,8.879171105036221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.5859375,0.0,1530.57421875,1895.4371337890625,0.0,4065.34130859375,0.9047922492027284,1.0,0.0,3.0,1.0,0.0
12154860,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.8222284317016602,0.3762869834899902,0.3412680923938751,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.9397999048233032,0.559257447719574,0.5311744809150696,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.9990000128746032,0.7003196477890015,0.478114515542984,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.7975754737854004,0.3426237106323242,0.3276187777519226,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.6901750564575195,0.2194423526525497,1.0039695501327517,285.1860046386719,284.95001220703125,299.0591125488281,288.2668762207031,297.8421630859375,297.296142578125,285.18658447265625,1.0,0.6133134365081787,0.4137175679206848,0.4137175679206848,1.0,1.0,-3.22061538696289,0.99822998046875,2.2223854064941406,0.2714484930038452,0.904369056224823,0.904369056224823,0.0,179.71563720703125,153.0,42271.8359375,0.0,2890.65087890625,1.0,280.9417724609375,283.7027282714844,291.2135925292969,293.86968994140625,293.1499938964844,293.1499938964844,280.6499938964844,35760.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588059782981871,1.0,0.0,0.0,3.65621280670166,3.656236886978149,8.919823244468716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.35302734375,0.0,1538.2930908203125,1895.4371337890625,0.0,3941.93505859375,0.9065188765525818,1.0,0.0,3.0,1.0,0.0
12154920,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.8222284317016602,0.3762869834899902,0.3412680923938751,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.9397999048233032,0.559257447719574,0.5311744809150696,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.9990000128746032,0.7003196477890015,0.478114515542984,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.7975754737854004,0.3426237106323242,0.3276187777519226,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.6901750564575195,0.2194423526525497,1.0039695501327517,285.1860046386719,284.95001220703125,299.0591125488281,288.2668762207031,297.8421630859375,297.296142578125,285.18658447265625,1.0,0.6133134365081787,0.4137175679206848,0.4137175679206848,1.0,1.0,-3.22061538696289,0.99822998046875,2.2223854064941406,0.2714484930038452,0.904369056224823,0.904369056224823,0.0,179.71563720703125,153.0,42271.8359375,0.0,2890.65087890625,1.0,280.9417724609375,283.7027282714844,291.2135925292969,293.86968994140625,293.1499938964844,293.1499938964844,280.6499938964844,35760.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588059782981871,1.0,0.0,0.0,3.65621280670166,3.656236886978149,8.919823244468716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.35302734375,0.0,1538.2930908203125,1895.4371337890625,0.0,3941.93505859375,0.9065188765525818,1.0,0.0,3.0,1.0,0.0
12154980,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8323829770088196,0.3757122159004211,0.3408917188644409,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.953602135181427,0.5582261681556702,0.530364453792572,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.7089939713478088,0.4591012299060821,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8089693188667297,0.3430051207542419,0.3279625177383423,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.700618326663971,0.2199637591838836,1.005640149116516,284.9986572265625,284.95001220703125,299.0434875488281,288.2608337402344,297.85028076171875,297.31719970703125,284.99676513671875,1.0,0.6050001978874207,0.4130532145500183,0.4130532145500183,1.0,1.0,-3.198887825012207,0.9886666536331176,2.2102210521698,0.2668306827545166,0.903506875038147,0.903506875038147,0.0,170.0703582763672,156.0,43084.81640625,0.0,2792.84716796875,1.0,280.6577453613281,283.47412109375,291.2971496582031,294.0718994140625,293.1499938964844,293.1499938964844,280.3500061035156,35889.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970424473285675,1.0,0.0,0.0,3.661161184310913,3.6611852645874015,8.943982834352937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.515625,0.0,1544.7884521484375,1895.4371337890625,0.0,4044.946533203125,0.9076865911483764,1.0,0.0,3.0,1.0,0.0
12155040,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8323829770088196,0.3757122159004211,0.3408917188644409,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.953602135181427,0.5582261681556702,0.530364453792572,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.7089939713478088,0.4591012299060821,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8089693188667297,0.3430051207542419,0.3279625177383423,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.700618326663971,0.2199637591838836,1.005640149116516,284.9986572265625,284.95001220703125,299.0434875488281,288.2608337402344,297.85028076171875,297.31719970703125,284.99676513671875,1.0,0.6050001978874207,0.4130532145500183,0.4130532145500183,1.0,1.0,-3.198887825012207,0.9886666536331176,2.2102210521698,0.2668306827545166,0.903506875038147,0.903506875038147,0.0,170.0703582763672,156.0,43084.81640625,0.0,2792.84716796875,1.0,280.6577453613281,283.47412109375,291.2971496582031,294.0718994140625,293.1499938964844,293.1499938964844,280.3500061035156,35889.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970424473285675,1.0,0.0,0.0,3.661161184310913,3.6611852645874015,8.943982834352937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.515625,0.0,1544.7884521484375,1895.4371337890625,0.0,4044.946533203125,0.9076865911483764,1.0,0.0,3.0,1.0,0.0
12155100,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8351056575775146,0.3749461472034454,0.3402625322341919,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9572327136993408,0.5571655631065369,0.5294507145881653,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9990000128746032,0.7132788300514221,0.4534794092178345,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.812110960483551,0.342794805765152,0.3277978003025055,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.703654944896698,0.2199528366327285,1.0055516958236694,284.85430908203125,284.95001220703125,299.0357360839844,288.2579040527344,297.85186767578125,297.32403564453125,284.8464050292969,1.0,0.6024860739707947,0.412721037864685,0.412721037864685,1.0,1.0,-3.1899564266204834,0.9845975041389464,2.2053587436676025,0.2645402550697326,0.901463270187378,0.901463270187378,0.0,167.1694793701172,156.0,43994.36328125,0.0,2758.857177734375,1.0,280.4009094238281,283.2919006347656,291.3299255371094,294.22076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36004.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795278310775756,1.0,0.0,0.0,3.660795211791992,3.6608192920684814,8.942195108829765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.6396484375,0.0,1545.24853515625,1895.4371337890625,0.0,4124.61767578125,0.9076473712921144,1.0,0.0,3.0,1.0,0.0
12155160,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.8362622261047363,0.3739913702011108,0.3393947780132293,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.9588230848312378,0.5558697581291199,0.5282438397407532,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.9990000128746032,0.7169653177261353,0.4503249228000641,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.8136406540870667,0.3423813283443451,0.3274194896221161,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.705199658870697,0.2197781205177307,1.0047873258590698,284.80291748046875,284.95001220703125,299.02801513671875,288.2550048828125,297.8502197265625,297.3258056640625,284.80133056640625,1.0,0.6005920171737671,0.4125372767448425,0.4125372767448425,1.0,1.0,-3.1822926998138428,0.9813446402549744,2.200947999954224,0.2629008591175079,0.8999246954917908,0.8999246954917908,0.0,165.4464111328125,174.0,44044.8125,0.0,2733.983642578125,1.0,280.3580627441406,283.2391357421875,291.3055419921875,294.1564636230469,293.1499938964844,293.1499938964844,280.04998779296875,36102.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837990999221802,1.0,0.0,0.0,3.657992839813232,3.6580169200897217,8.928510055739025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.42822265625,0.0,1542.8505859375,1895.4371337890625,0.0,4161.65869140625,0.9071182608604432,1.0,0.0,3.0,1.0,0.0
12155220,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.8303927779197693,0.3718269467353821,0.3376764357089996,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9511933326721193,0.552958071231842,0.5257588028907776,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.9990000128746032,0.7215594053268433,0.4582845568656921,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.8083183765411377,0.3412422835826874,0.326587826013565,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.7004069089889526,0.2191192209720611,1.002996563911438,284.61968994140625,284.95001220703125,299.0126037597656,288.2493896484375,297.8366394042969,297.3138427734375,284.6188049316406,1.0,0.6033254861831665,0.4121697247028351,0.4121697247028351,1.0,1.0,-3.1836304664611816,0.9808781147003174,2.2027523517608643,0.2616989314556122,0.8939707279205322,0.8939707279205322,0.0,169.02386474609375,177.0,45103.13671875,0.0,2756.146484375,1.0,280.0582275390625,283.0175170898437,291.2944030761719,294.2108764648437,293.1499938964844,293.1499938964844,280.3500061035156,36351.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953911900520324,1.0,0.0,0.0,3.645549535751343,3.645573377609253,8.867868928064127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.693359375,0.0,1530.8486328125,1895.4371337890625,0.0,4261.0068359375,0.904505968093872,1.0,0.0,3.0,1.0,0.0
12155280,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.8303927779197693,0.3718269467353821,0.3376764357089996,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9511933326721193,0.552958071231842,0.5257588028907776,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.9990000128746032,0.7215594053268433,0.4582845568656921,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.8083183765411377,0.3412422835826874,0.326587826013565,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.7004069089889526,0.2191192209720611,1.002996563911438,284.61968994140625,284.95001220703125,299.0126037597656,288.2493896484375,297.8366394042969,297.3138427734375,284.6188049316406,1.0,0.6033254861831665,0.4121697247028351,0.4121697247028351,1.0,1.0,-3.1836304664611816,0.9808781147003174,2.2027523517608643,0.2616989314556122,0.8939707279205322,0.8939707279205322,0.0,169.02386474609375,177.0,45103.13671875,0.0,2756.146484375,1.0,280.0582275390625,283.0175170898437,291.2944030761719,294.2108764648437,293.1499938964844,293.1499938964844,280.3500061035156,36351.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953911900520324,1.0,0.0,0.0,3.645549535751343,3.645573377609253,8.867868928064127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.693359375,0.0,1530.8486328125,1895.4371337890625,0.0,4261.0068359375,0.904505968093872,1.0,0.0,3.0,1.0,0.0
12155340,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.8256500363349915,0.3710658550262451,0.3366841673851013,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.9445669054985046,0.5514898896217346,0.5240266919136047,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.9990000128746032,0.7253119349479675,0.4654416143894195,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8037112951278687,0.3409799039363861,0.3261467218399048,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.6962511539459229,0.2189111858606338,1.0017210245132446,284.7920227050781,284.95001220703125,298.9972839355469,288.24395751953125,297.8269348144531,297.3071594238281,284.79345703125,1.0,0.6054829955101013,0.4118021726608276,0.4118021726608276,1.0,1.0,-3.186898231506348,0.981079399585724,2.205818653106689,0.2610617578029632,0.8932629823684692,0.8932629823684692,0.0,172.39515686035156,180.0,44014.4375,0.0,2781.1103515625,1.0,280.34210205078125,283.2324523925781,291.2011108398437,293.9822082519531,293.1499938964844,293.1499938964844,280.6499938964844,36251.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826585054397584,1.0,0.0,0.0,3.635395765304565,3.635419607162476,8.818539640742529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.806640625,0.0,1518.8565673828125,1895.4371337890625,0.0,4151.7890625,0.9021974205970764,1.0,0.0,3.0,1.0,0.0
12155400,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.8256500363349915,0.3710658550262451,0.3366841673851013,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.9445669054985046,0.5514898896217346,0.5240266919136047,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.9990000128746032,0.7253119349479675,0.4654416143894195,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8037112951278687,0.3409799039363861,0.3261467218399048,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.6962511539459229,0.2189111858606338,1.0017210245132446,284.7920227050781,284.95001220703125,298.9972839355469,288.24395751953125,297.8269348144531,297.3071594238281,284.79345703125,1.0,0.6054829955101013,0.4118021726608276,0.4118021726608276,1.0,1.0,-3.186898231506348,0.981079399585724,2.205818653106689,0.2610617578029632,0.8932629823684692,0.8932629823684692,0.0,172.39515686035156,180.0,44014.4375,0.0,2781.1103515625,1.0,280.34210205078125,283.2324523925781,291.2011108398437,293.9822082519531,293.1499938964844,293.1499938964844,280.6499938964844,36251.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826585054397584,1.0,0.0,0.0,3.635395765304565,3.635419607162476,8.818539640742529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.806640625,0.0,1518.8565673828125,1895.4371337890625,0.0,4151.7890625,0.9021974205970764,1.0,0.0,3.0,1.0,0.0
12155460,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8233601450920105,0.3714696168899536,0.336922138929367,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.940934956073761,0.5513854622840881,0.5237530469894409,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.7305958271026611,0.4699476361274719,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8015708327293396,0.3417558968067169,0.3267495036125183,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6943981647491455,0.2194841802120208,1.003868818283081,284.98370361328125,284.95001220703125,298.98199462890625,288.2387084960937,297.8280639648437,297.3163757324219,284.9853210449219,1.0,0.6079884767532349,0.4112024009227752,0.4112024009227752,1.0,1.0,-3.195574283599853,0.982618510723114,2.2129557132720947,0.2604608833789825,0.8952916860580444,0.8952916860580444,0.0,174.81301879882812,183.0,42974.40625,0.0,2812.009765625,1.0,280.6416320800781,283.4654235839844,291.1802673339844,293.8770446777344,293.1499938964844,293.1499938964844,280.95001220703125,36050.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676579236984252,1.0,0.0,0.0,3.632842540740967,3.632866382598877,8.806158007246268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.11572265625,0.0,1514.541259765625,1895.4371337890625,0.0,4020.548095703125,0.9014952778816224,1.0,0.0,3.0,1.0,0.0
12155520,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8233601450920105,0.3714696168899536,0.336922138929367,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.940934956073761,0.5513854622840881,0.5237530469894409,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.7305958271026611,0.4699476361274719,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8015708327293396,0.3417558968067169,0.3267495036125183,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6943981647491455,0.2194841802120208,1.003868818283081,284.98370361328125,284.95001220703125,298.98199462890625,288.2387084960937,297.8280639648437,297.3163757324219,284.9853210449219,1.0,0.6079884767532349,0.4112024009227752,0.4112024009227752,1.0,1.0,-3.195574283599853,0.982618510723114,2.2129557132720947,0.2604608833789825,0.8952916860580444,0.8952916860580444,0.0,174.81301879882812,183.0,42974.40625,0.0,2812.009765625,1.0,280.6416320800781,283.4654235839844,291.1802673339844,293.8770446777344,293.1499938964844,293.1499938964844,280.95001220703125,36050.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676579236984252,1.0,0.0,0.0,3.632842540740967,3.632866382598877,8.806158007246268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.11572265625,0.0,1514.541259765625,1895.4371337890625,0.0,4020.548095703125,0.9014952778816224,1.0,0.0,3.0,1.0,0.0
12155580,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.822029173374176,0.3724208474159241,0.3377243876457214,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.9385347366333008,0.5519700050354004,0.524222195148468,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.9990000128746032,0.7369568347930908,0.47351735830307,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8005246520042419,0.343127429485321,0.3279792666435241,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.6936820149421692,0.2205870300531387,1.0085660219192505,285.1823425292969,284.95001220703125,298.9666748046875,288.2336730957031,297.8348083496094,297.3335266113281,285.1840209960937,1.0,0.610906720161438,0.4106025993824005,0.4106025993824005,1.0,1.0,-3.208517074584961,0.9856477379798888,2.222869396209717,0.2604192793369293,0.9000175595283508,0.9000175595283508,0.0,176.99710083007812,186.0,42109.46875,0.0,2850.5947265625,1.0,280.9416198730469,283.7034606933594,291.18316650390625,293.8192138671875,293.1499938964844,293.1499938964844,281.25,35802.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954724669456482,1.0,0.0,0.0,3.63950252532959,3.6395263671875,8.838475196171203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.462890625,0.0,1520.0450439453125,1895.4371337890625,0.0,3905.42431640625,0.9028154015541076,1.0,0.0,3.0,1.0,0.0
12155640,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.822029173374176,0.3724208474159241,0.3377243876457214,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.9385347366333008,0.5519700050354004,0.524222195148468,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.9990000128746032,0.7369568347930908,0.47351735830307,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8005246520042419,0.343127429485321,0.3279792666435241,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.6936820149421692,0.2205870300531387,1.0085660219192505,285.1823425292969,284.95001220703125,298.9666748046875,288.2336730957031,297.8348083496094,297.3335266113281,285.1840209960937,1.0,0.610906720161438,0.4106025993824005,0.4106025993824005,1.0,1.0,-3.208517074584961,0.9856477379798888,2.222869396209717,0.2604192793369293,0.9000175595283508,0.9000175595283508,0.0,176.99710083007812,186.0,42109.46875,0.0,2850.5947265625,1.0,280.9416198730469,283.7034606933594,291.18316650390625,293.8192138671875,293.1499938964844,293.1499938964844,281.25,35802.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954724669456482,1.0,0.0,0.0,3.63950252532959,3.6395263671875,8.838475196171203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.462890625,0.0,1520.0450439453125,1895.4371337890625,0.0,3905.42431640625,0.9028154015541076,1.0,0.0,3.0,1.0,0.0
12155700,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.8214752078056335,0.3730278015136719,0.3382177352905273,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.937483012676239,0.552425742149353,0.5245906114578247,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321533203125,0.9990000128746032,0.7404162883758545,0.4752338528633117,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.8001543283462524,0.3439574241638183,0.3287241458892822,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.6935136914253235,0.221276044845581,1.011532425880432,285.3309936523437,284.95001220703125,298.958984375,288.231201171875,297.83917236328125,297.343505859375,285.3391418457031,1.0,0.6125125885009766,0.4103026986122131,0.4103026986122131,1.0,1.0,-3.2160778045654297,0.9875441193580629,2.228533744812012,0.2605449855327606,0.9040024280548096,0.9040024280548096,0.0,178.1090850830078,186.0,41354.65234375,0.0,2872.3642578125,1.0,281.1985168457031,283.88983154296875,291.1622314453125,293.7006225585937,293.1499938964844,293.1499938964844,281.25,35653.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469211101531982,1.0,0.0,0.0,3.646454095840454,3.646478176116944,8.872271450854896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.38427734375,0.0,1526.63671875,1895.4371337890625,0.0,3835.182861328125,0.904302179813385,1.0,0.0,3.0,1.0,0.0
12155760,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.8211567997932434,0.3737382292747497,0.338880330324173,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.9367144107818604,0.5530049204826355,0.5251518487930298,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.9990000128746032,0.7440570592880249,0.4767558872699737,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.8000179529190063,0.3448924720287323,0.32961305975914,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.693584144115448,0.2220626473426818,1.0150614976882937,285.384033203125,284.95001220703125,298.9512939453125,288.2287902832031,297.8442687988281,297.3547668457031,285.3856506347656,1.0,0.6142297983169556,0.4098785817623138,0.4098785817623138,1.0,1.0,-3.2246899604797363,0.9894972443580629,2.2351927757263184,0.260491669178009,0.9074722528457642,0.9074722528457642,0.0,179.17813110351562,189.0,41368.70703125,0.0,2896.187744140625,1.0,281.2418212890625,283.94293212890625,291.1900939941406,293.7789611816406,293.1499938964844,293.1499938964844,280.95001220703125,35534.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944313943386078,1.0,0.0,0.0,3.656177520751953,3.6562016010284415,8.91965044047538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.58447265625,0.0,1536.561767578125,1895.4371337890625,0.0,3811.596435546875,0.9063619375228882,1.0,0.0,3.0,1.0,0.0
12155820,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8187422752380371,0.3734438419342041,0.3391998708248138,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.9330412745475768,0.5524382591247559,0.5252470374107361,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.9990000128746032,0.7489323616027832,0.4817075133323669,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.7981369495391846,0.345620721578598,0.3307585120201111,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.6923081278800964,0.2228609472513198,1.02031409740448,285.2138366699219,284.95001220703125,298.93585205078125,288.2240905761719,297.83624267578125,297.351318359375,285.21270751953125,1.0,0.617656946182251,0.4090303480625152,0.4090303480625152,1.0,1.0,-3.238844156265259,0.992239773273468,2.2466044425964355,0.260051816701889,0.9096011519432068,0.9096011519432068,0.0,182.1026306152344,192.0,42466.359375,0.0,2942.036865234375,1.0,280.9577331542969,283.7254333496094,291.2814636230469,294.0111083984375,293.1499938964844,293.1499938964844,280.6499938964844,35616.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604169726371764,1.0,0.0,0.0,3.6711909770965576,3.671215057373047,8.993054620987095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.90380859375,0.0,1553.98388671875,1895.4371337890625,0.0,3956.3017578125,0.9097501635551452,1.0,0.0,3.0,1.0,0.0
12155880,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8187422752380371,0.3734438419342041,0.3391998708248138,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.9330412745475768,0.5524382591247559,0.5252470374107361,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.9990000128746032,0.7489323616027832,0.4817075133323669,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.7981369495391846,0.345620721578598,0.3307585120201111,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.6923081278800964,0.2228609472513198,1.02031409740448,285.2138366699219,284.95001220703125,298.93585205078125,288.2240905761719,297.83624267578125,297.351318359375,285.21270751953125,1.0,0.617656946182251,0.4090303480625152,0.4090303480625152,1.0,1.0,-3.238844156265259,0.992239773273468,2.2466044425964355,0.260051816701889,0.9096011519432068,0.9096011519432068,0.0,182.1026306152344,192.0,42466.359375,0.0,2942.036865234375,1.0,280.9577331542969,283.7254333496094,291.2814636230469,294.0111083984375,293.1499938964844,293.1499938964844,280.6499938964844,35616.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604169726371764,1.0,0.0,0.0,3.6711909770965576,3.671215057373047,8.993054620987095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.90380859375,0.0,1553.98388671875,1895.4371337890625,0.0,3956.3017578125,0.9097501635551452,1.0,0.0,3.0,1.0,0.0
12155940,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8138673305511475,0.3717787563800812,0.3380810022354126,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9263655543327332,0.5503320693969727,0.5237017869949341,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.7511208057403564,0.4892310798168182,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7938517332077026,0.3451523184776306,0.330696552991867,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.688693642616272,0.2226715087890625,1.0211375951766968,285.0235900878906,284.95001220703125,298.9202880859375,288.2195739746094,297.8130798339844,297.3262939453125,285.02227783203125,1.0,0.6206270456314087,0.4081820845603943,0.4081820845603943,1.0,1.0,-3.245610237121582,0.9923420548439026,2.253268241882324,0.2586051523685455,0.9089882373809814,0.9089882373809814,0.0,185.9687957763672,195.0,43560.76953125,0.0,2977.759765625,1.0,280.6580505371094,283.49078369140625,291.28662109375,294.10455322265625,293.1499938964844,293.1499938964844,280.3500061035156,35797.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772451519966124,1.0,0.0,0.0,3.679333209991455,3.679357290267944,9.032989964907756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9013671875,0.0,1564.5177001953125,1895.4371337890625,0.0,4104.73095703125,0.9116886854171752,1.0,0.0,3.0,1.0,0.0
12156000,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8138673305511475,0.3717787563800812,0.3380810022354126,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9263655543327332,0.5503320693969727,0.5237017869949341,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.7511208057403564,0.4892310798168182,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7938517332077026,0.3451523184776306,0.330696552991867,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.688693642616272,0.2226715087890625,1.0211375951766968,285.0235900878906,284.95001220703125,298.9202880859375,288.2195739746094,297.8130798339844,297.3262939453125,285.02227783203125,1.0,0.6206270456314087,0.4081820845603943,0.4081820845603943,1.0,1.0,-3.245610237121582,0.9923420548439026,2.253268241882324,0.2586051523685455,0.9089882373809814,0.9089882373809814,0.0,185.9687957763672,195.0,43560.76953125,0.0,2977.759765625,1.0,280.6580505371094,283.49078369140625,291.28662109375,294.10455322265625,293.1499938964844,293.1499938964844,280.3500061035156,35797.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772451519966124,1.0,0.0,0.0,3.679333209991455,3.679357290267944,9.032989964907756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9013671875,0.0,1564.5177001953125,1895.4371337890625,0.0,4104.73095703125,0.9116886854171752,1.0,0.0,3.0,1.0,0.0
