time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156060,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8079882264137268,0.3695188164710998,0.3363259732723236,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9186870455741882,0.5475035309791565,0.5213531255722046,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9990000128746032,0.7516133785247803,0.4975941181182861,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7886297106742859,0.3440456986427307,0.3299424052238464,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.6839977502822876,0.2218481749296188,1.0188393592834473,284.8353271484375,284.95001220703125,298.9045715332031,288.2152099609375,297.7842102050781,297.2932434082031,284.8339538574219,1.0,0.6230388879776001,0.4073240458965301,0.4073240458965301,1.0,1.0,-3.2470664978027344,0.9905294179916382,2.256536960601806,0.2564009726047516,0.9058932065963744,0.9058932065963744,0.0,190.07261657714844,198.0,44653.19140625,0.0,3003.606201171875,1.0,280.3580017089844,283.26177978515625,291.2709350585937,294.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,36021.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991043210029602,1.0,0.0,0.0,3.679192543029785,3.6792168617248535,9.032299885802786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.2099609375,0.0,1566.052001953125,1895.4371337890625,0.0,4223.95166015625,0.9118055105209352,1.0,0.0,3.0,1.0,0.0
12156120,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8079882264137268,0.3695188164710998,0.3363259732723236,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9186870455741882,0.5475035309791565,0.5213531255722046,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9990000128746032,0.7516133785247803,0.4975941181182861,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7886297106742859,0.3440456986427307,0.3299424052238464,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.6839977502822876,0.2218481749296188,1.0188393592834473,284.8353271484375,284.95001220703125,298.9045715332031,288.2152099609375,297.7842102050781,297.2932434082031,284.8339538574219,1.0,0.6230388879776001,0.4073240458965301,0.4073240458965301,1.0,1.0,-3.2470664978027344,0.9905294179916382,2.256536960601806,0.2564009726047516,0.9058932065963744,0.9058932065963744,0.0,190.07261657714844,198.0,44653.19140625,0.0,3003.606201171875,1.0,280.3580017089844,283.26177978515625,291.2709350585937,294.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,36021.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991043210029602,1.0,0.0,0.0,3.679192543029785,3.6792168617248535,9.032299885802786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.2099609375,0.0,1566.052001953125,1895.4371337890625,0.0,4223.95166015625,0.9118055105209352,1.0,0.0,3.0,1.0,0.0
12156180,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.8016561269760132,0.3668987154960632,0.3342157900333404,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.9109828472137452,0.5442458391189575,0.5185564160346985,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.9990000128746032,0.7509238123893738,0.5060283541679382,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468505859375,0.7831653356552124,0.3425635993480682,0.3287905752658844,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6788960695266724,0.2206174582242965,1.0145199298858645,284.6465759277344,284.95001220703125,298.8886413574219,288.2109680175781,297.7533264160156,297.257568359375,284.6452331542969,1.0,0.6249343156814575,0.4064659774303436,0.4064659774303436,1.0,1.0,-3.24473237991333,0.9873722791671752,2.2573602199554443,0.2536847293376922,0.9002748727798462,0.9002748727798462,0.0,194.11831665039065,201.0,45661.96484375,0.0,3021.047607421875,1.0,280.0580444335937,283.03497314453125,291.2606811523437,294.2103271484375,293.1499938964844,293.1499938964844,279.75,36278.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669537305831909,3.6695613861083984,8.98495443379943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.99365234375,0.0,1557.1087646484375,1895.4371337890625,0.0,4300.0,0.9098173379898072,1.0,0.0,3.0,1.0,0.0
12156240,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.8016561269760132,0.3668987154960632,0.3342157900333404,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.9109828472137452,0.5442458391189575,0.5185564160346985,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.9990000128746032,0.7509238123893738,0.5060283541679382,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468505859375,0.7831653356552124,0.3425635993480682,0.3287905752658844,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6788960695266724,0.2206174582242965,1.0145199298858645,284.6465759277344,284.95001220703125,298.8886413574219,288.2109680175781,297.7533264160156,297.257568359375,284.6452331542969,1.0,0.6249343156814575,0.4064659774303436,0.4064659774303436,1.0,1.0,-3.24473237991333,0.9873722791671752,2.2573602199554443,0.2536847293376922,0.9002748727798462,0.9002748727798462,0.0,194.11831665039065,201.0,45661.96484375,0.0,3021.047607421875,1.0,280.0580444335937,283.03497314453125,291.2606811523437,294.2103271484375,293.1499938964844,293.1499938964844,279.75,36278.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669537305831909,3.6695613861083984,8.98495443379943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.99365234375,0.0,1557.1087646484375,1895.4371337890625,0.0,4300.0,0.9098173379898072,1.0,0.0,3.0,1.0,0.0
12156300,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.7985442876815796,0.3655026853084564,0.3331094086170196,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062866210937,0.907353699207306,0.5425142645835876,0.5170845985412598,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5054931640625,0.9990000128746032,0.7502387762069702,0.5101073384284973,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082092285156,0.7804956436157227,0.3417374789714813,0.3281424641609192,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5112609863281,0.6763507127761841,0.219905138015747,1.0119162797927856,284.5067138671875,284.95001220703125,298.8805847167969,288.2089233398437,297.73785400390625,297.2398376464844,284.4992980957031,1.0,0.6257197260856628,0.4060369431972503,0.4060369431972503,1.0,1.0,-3.242628335952759,0.9854626059532166,2.257165908813477,0.2521996200084686,0.8959586024284363,0.8959586024284363,0.0,196.0580902099609,201.0,46569.0,0.0,3027.295166015625,1.0,279.80084228515625,282.8590393066406,291.29425048828125,294.3433532714844,293.1499938964844,293.1499938964844,279.75,36433.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660942792892456,3.660967111587525,8.942917020249297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.46533203125,0.0,1548.6282958984375,1895.4371337890625,0.0,4300.0,0.907965898513794,1.0,0.0,3.0,1.0,0.0
12156360,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.7952965497970581,0.3640248477458954,0.3318584263324737,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.90372896194458,0.5406886339187622,0.515453577041626,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593811035156,0.9990000128746032,0.749309778213501,0.5142626166343689,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598388671875,0.7777287364006042,0.3408381640911102,0.3273831009864807,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603576660156,0.6736945509910583,0.2191195487976074,1.0088618993759155,284.4595947265625,284.95001220703125,298.8724975585937,288.2069091796875,297.7222595214844,297.2216491699219,284.4583435058594,1.0,0.6263916492462158,0.4057482481002807,0.4057482481002807,1.0,1.0,-3.239574909210205,0.983575999736786,2.2559988498687744,0.2509528994560241,0.8921744227409363,0.8921744227409363,0.0,198.0126800537109,204.0,46596.07421875,0.0,3031.5830078125,1.0,279.758056640625,282.8123474121094,291.28790283203125,294.28839111328125,293.1499938964844,293.1499938964844,280.04998779296875,36562.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649341821670532,3.6493659019470215,8.886328828339174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.68017578125,0.0,1536.6458740234375,1895.4371337890625,0.0,4300.0,0.905495822429657,1.0,0.0,3.0,1.0,0.0
12156420,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.7906779646873474,0.3627172410488128,0.3303351700305938,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.8985373973846436,0.5386978983879089,0.5132013559341431,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.7497125267982483,0.5206308364868164,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.7737791538238525,0.3401665389537811,0.3265177607536316,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.6697899103164673,0.2183234840631485,1.004672288894653,284.62750244140625,284.95001220703125,298.8560791015625,288.2029724121094,297.7063903808594,297.2071228027344,284.6288452148437,1.0,0.6277350187301636,0.4051708877086639,0.4051708877086639,1.0,1.0,-3.236605644226074,0.9809675216674804,2.2556381225585938,0.2487967014312744,0.8892385959625244,0.8892385959625244,0.0,201.12185668945312,207.0,45381.4609375,0.0,3042.431884765625,1.0,280.0420837402344,283.02642822265625,291.1837158203125,294.0557861328125,293.1499938964844,293.1499938964844,280.3500061035156,36489.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996112048625946,1.0,0.0,0.0,3.630345106124878,3.630368947982788,8.794053201199858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.14599609375,0.0,1515.0526123046875,1895.4371337890625,0.0,4267.125,0.9012333154678344,1.0,0.0,3.0,1.0,0.0
12156480,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.7906779646873474,0.3627172410488128,0.3303351700305938,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.8985373973846436,0.5386978983879089,0.5132013559341431,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.7497125267982483,0.5206308364868164,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.7737791538238525,0.3401665389537811,0.3265177607536316,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.6697899103164673,0.2183234840631485,1.004672288894653,284.62750244140625,284.95001220703125,298.8560791015625,288.2029724121094,297.7063903808594,297.2071228027344,284.6288452148437,1.0,0.6277350187301636,0.4051708877086639,0.4051708877086639,1.0,1.0,-3.236605644226074,0.9809675216674804,2.2556381225585938,0.2487967014312744,0.8892385959625244,0.8892385959625244,0.0,201.12185668945312,207.0,45381.4609375,0.0,3042.431884765625,1.0,280.0420837402344,283.02642822265625,291.1837158203125,294.0557861328125,293.1499938964844,293.1499938964844,280.3500061035156,36489.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996112048625946,1.0,0.0,0.0,3.630345106124878,3.630368947982788,8.794053201199858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.14599609375,0.0,1515.0526123046875,1895.4371337890625,0.0,4267.125,0.9012333154678344,1.0,0.0,3.0,1.0,0.0
12156540,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.7884523272514343,0.3627331852912903,0.3301972448825836,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8957240581512451,0.538183867931366,0.5125213861465454,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9990000128746032,0.7525705099105835,0.5242704749107361,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7719813585281372,0.3406384885311126,0.3268153965473175,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6679890751838684,0.2184737920761108,1.004777908325195,284.8171081542969,284.95001220703125,298.83935546875,288.1991577148437,297.7045288085937,297.21258544921875,284.81866455078125,1.0,0.6294801831245422,0.4045934975147247,0.4045934975147247,1.0,1.0,-3.240476131439209,0.980765461921692,2.2597105503082275,0.2475553601980209,0.8890315890312195,0.8890315890312195,0.0,203.3656616210937,210.0,44241.85546875,0.0,3063.148193359375,1.0,280.3415222167969,283.2601623535156,291.1484375,293.9277038574219,293.1499938964844,293.1499938964844,280.6499938964844,36300.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825629591941832,1.0,0.0,0.0,3.618473529815674,3.618497133255005,8.736632821637613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.30810546875,0.0,1500.6053466796875,1895.4371337890625,0.0,4150.9619140625,0.8984600305557251,1.0,0.0,3.0,1.0,0.0
12156600,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.7884523272514343,0.3627331852912903,0.3301972448825836,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8957240581512451,0.538183867931366,0.5125213861465454,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9990000128746032,0.7525705099105835,0.5242704749107361,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7719813585281372,0.3406384885311126,0.3268153965473175,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6679890751838684,0.2184737920761108,1.004777908325195,284.8171081542969,284.95001220703125,298.83935546875,288.1991577148437,297.7045288085937,297.21258544921875,284.81866455078125,1.0,0.6294801831245422,0.4045934975147247,0.4045934975147247,1.0,1.0,-3.240476131439209,0.980765461921692,2.2597105503082275,0.2475553601980209,0.8890315890312195,0.8890315890312195,0.0,203.3656616210937,210.0,44241.85546875,0.0,3063.148193359375,1.0,280.3415222167969,283.2601623535156,291.1484375,293.9277038574219,293.1499938964844,293.1499938964844,280.6499938964844,36300.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825629591941832,1.0,0.0,0.0,3.618473529815674,3.618497133255005,8.736632821637613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.30810546875,0.0,1500.6053466796875,1895.4371337890625,0.0,4150.9619140625,0.8984600305557251,1.0,0.0,3.0,1.0,0.0
12156660,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7872859835624695,0.3633574247360229,0.3306994438171386,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8940032720565796,0.5384058952331543,0.5126444697380066,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.7568203210830688,0.5272351503372192,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7712374329566956,0.3417458236217499,0.3277897834777832,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6673449277877808,0.2192354947328567,1.0078715085983276,285.009033203125,284.95001220703125,298.82232666015625,288.1954650878906,297.7093811035156,297.22772216796875,285.0106811523437,1.0,0.6317443251609802,0.404013991355896,0.404013991355896,1.0,1.0,-3.2496790885925293,0.9824249148368835,2.267254114151001,0.2470235228538513,0.8914018869400024,0.8914018869400024,0.0,205.334701538086,213.0,43198.20703125,0.0,3093.8994140625,1.0,280.6414489746094,283.49346923828125,291.1435241699219,293.8504943847656,293.1499938964844,293.1499938964844,280.95001220703125,36058.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693445563316344,1.0,0.0,0.0,3.615614175796509,3.61563777923584,8.72283067110402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.33935546875,0.0,1495.6796875,1895.4371337890625,0.0,4035.4326171875,0.8976552486419678,1.0,0.0,3.0,1.0,0.0
12156720,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7872859835624695,0.3633574247360229,0.3306994438171386,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8940032720565796,0.5384058952331543,0.5126444697380066,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.7568203210830688,0.5272351503372192,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7712374329566956,0.3417458236217499,0.3277897834777832,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6673449277877808,0.2192354947328567,1.0078715085983276,285.009033203125,284.95001220703125,298.82232666015625,288.1954650878906,297.7093811035156,297.22772216796875,285.0106811523437,1.0,0.6317443251609802,0.404013991355896,0.404013991355896,1.0,1.0,-3.2496790885925293,0.9824249148368835,2.267254114151001,0.2470235228538513,0.8914018869400024,0.8914018869400024,0.0,205.334701538086,213.0,43198.20703125,0.0,3093.8994140625,1.0,280.6414489746094,283.49346923828125,291.1435241699219,293.8504943847656,293.1499938964844,293.1499938964844,280.95001220703125,36058.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693445563316344,1.0,0.0,0.0,3.615614175796509,3.61563777923584,8.72283067110402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.33935546875,0.0,1495.6796875,1895.4371337890625,0.0,4035.4326171875,0.8976552486419678,1.0,0.0,3.0,1.0,0.0
12156780,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.7865748405456543,0.3643616735935211,0.3315679132938385,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.892744243144989,0.5390899181365967,0.5132374167442322,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9990000128746032,0.7618334889411926,0.5302073955535889,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.7709699273109436,0.3432588875293731,0.3291792273521423,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.6672888994216919,0.2204040139913559,1.0129432678222656,285.20709228515625,284.95001220703125,298.8049011230469,288.19189453125,297.71734619140625,297.2472839355469,285.2087707519531,1.0,0.6345046758651733,0.4034345149993896,0.4034345149993896,1.0,1.0,-3.2627758979797363,0.9854377508163452,2.2773380279541016,0.2470121085643768,0.8964560031890869,0.8964560031890869,0.0,207.332275390625,216.0,42338.3203125,0.0,3133.445068359375,1.0,280.94146728515625,283.7311096191406,291.1471252441406,293.7965393066406,293.1499938964844,293.1499938964844,281.25,35785.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576634764671326,1.0,0.0,0.0,3.622890710830689,3.62291431427002,8.757975820117281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.712890625,0.0,1501.6236572265625,1895.4371337890625,0.0,3931.730712890625,0.899091362953186,1.0,0.0,3.0,1.0,0.0
12156840,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.7865748405456543,0.3643616735935211,0.3315679132938385,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.892744243144989,0.5390899181365967,0.5132374167442322,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9990000128746032,0.7618334889411926,0.5302073955535889,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.7709699273109436,0.3432588875293731,0.3291792273521423,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.6672888994216919,0.2204040139913559,1.0129432678222656,285.20709228515625,284.95001220703125,298.8049011230469,288.19189453125,297.71734619140625,297.2472839355469,285.2087707519531,1.0,0.6345046758651733,0.4034345149993896,0.4034345149993896,1.0,1.0,-3.2627758979797363,0.9854377508163452,2.2773380279541016,0.2470121085643768,0.8964560031890869,0.8964560031890869,0.0,207.332275390625,216.0,42338.3203125,0.0,3133.445068359375,1.0,280.94146728515625,283.7311096191406,291.1471252441406,293.7965393066406,293.1499938964844,293.1499938964844,281.25,35785.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576634764671326,1.0,0.0,0.0,3.622890710830689,3.62291431427002,8.757975820117281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.712890625,0.0,1501.6236572265625,1895.4371337890625,0.0,3931.730712890625,0.899091362953186,1.0,0.0,3.0,1.0,0.0
12156900,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.7862400412559509,0.3649660646915436,0.3320667147636413,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35498046875,0.8921352624893188,0.5395569801330566,0.5136266946792603,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.9990000128746032,0.7645301222801208,0.5317522287368774,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529968261719,0.7708762288093567,0.3441239893436432,0.3299652636051178,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.6673409938812256,0.2210957407951355,1.0159560441970823,285.3545837402344,284.95001220703125,298.7960205078125,288.1901550292969,297.72174072265625,297.2576599121094,285.3625183105469,1.0,0.6360413432121277,0.4031447768211365,0.4031447768211365,1.0,1.0,-3.2702677249908447,0.987268328666687,2.282999277114868,0.2471342086791992,0.9005874395370483,0.9005874395370483,0.0,208.41099548339844,216.0,41577.3515625,0.0,3155.835693359375,1.0,281.19805908203125,283.916015625,291.12548828125,293.67742919921875,293.1499938964844,293.1499938964844,281.25,35628.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502221941947936,1.0,0.0,0.0,3.630358695983887,3.6303822994232178,8.794119139565737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.8525390625,0.0,1508.6651611328125,1895.4371337890625,0.0,3864.9638671875,0.9006858468055725,1.0,0.0,3.0,1.0,0.0
12156960,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.786104679107666,0.3656632900238037,0.3327203691005707,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.8917145729064941,0.5401327610015869,0.5141894221305847,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.9990000128746032,0.7673735618591309,0.533203661441803,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.7709534168243408,0.3450802266597748,0.3308794796466827,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.667567789554596,0.2218706607818603,1.0194602012634275,285.4068298339844,284.95001220703125,298.7870483398437,288.1884460449219,297.7265930175781,297.2690124511719,285.40838623046875,1.0,0.6376922130584717,0.4027210175991058,0.4027210175991058,1.0,1.0,-3.278787136077881,0.989107072353363,2.289680004119873,0.2470378875732422,0.9042008519172668,0.9042008519172668,0.0,209.4617156982422,219.0,41587.47265625,0.0,3180.425048828125,1.0,281.24169921875,283.9686889648437,291.1523132324219,293.7543640136719,293.1499938964844,293.1499938964844,280.95001220703125,35504.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477865695953368,1.0,0.0,0.0,3.640679121017456,3.640702962875366,8.844190233503468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.09765625,0.0,1519.1273193359375,1895.4371337890625,0.0,3843.0,0.9028729796409608,1.0,0.0,3.0,1.0,0.0
12157020,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.7839787006378174,0.3653250932693481,0.3330156207084656,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.8890857696533203,0.5395610928535461,0.5142878293991089,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.9990000128746032,0.7703406810760498,0.5373387932777405,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7695945501327515,0.3458291888236999,0.3320568799972534,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.6666812896728516,0.2226200848817825,1.0245575904846191,285.2369689941406,284.95001220703125,298.7687683105469,288.1850891113281,297.7191467285156,297.2674865722656,285.2357788085937,1.0,0.6409366130828857,0.4018734991550445,0.4018734991550445,1.0,1.0,-3.291790008544922,0.9912949204444884,2.300495147705078,0.246442049741745,0.9066417813301086,0.9066417813301086,0.0,212.5040740966797,222.0,42689.39453125,0.0,3226.247314453125,1.0,280.95782470703125,283.7510070800781,291.2427978515625,293.98553466796875,293.1499938964844,293.1499938964844,280.6499938964844,35582.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639055132865906,1.0,0.0,0.0,3.656943082809448,3.6569671630859375,8.9233867583971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.52392578125,0.0,1537.779296875,1895.4371337890625,0.0,3987.322509765625,0.90653657913208,1.0,0.0,3.0,1.0,0.0
12157080,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.7839787006378174,0.3653250932693481,0.3330156207084656,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.8890857696533203,0.5395610928535461,0.5142878293991089,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.9990000128746032,0.7703406810760498,0.5373387932777405,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7695945501327515,0.3458291888236999,0.3320568799972534,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.6666812896728516,0.2226200848817825,1.0245575904846191,285.2369689941406,284.95001220703125,298.7687683105469,288.1850891113281,297.7191467285156,297.2674865722656,285.2357788085937,1.0,0.6409366130828857,0.4018734991550445,0.4018734991550445,1.0,1.0,-3.291790008544922,0.9912949204444884,2.300495147705078,0.246442049741745,0.9066417813301086,0.9066417813301086,0.0,212.5040740966797,222.0,42689.39453125,0.0,3226.247314453125,1.0,280.95782470703125,283.7510070800781,291.2427978515625,293.98553466796875,293.1499938964844,293.1499938964844,280.6499938964844,35582.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639055132865906,1.0,0.0,0.0,3.656943082809448,3.6569671630859375,8.9233867583971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.52392578125,0.0,1537.779296875,1895.4371337890625,0.0,3987.322509765625,0.90653657913208,1.0,0.0,3.0,1.0,0.0
12157140,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7787694334983826,0.3635415136814117,0.3318487703800201,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8833186030387878,0.5374004244804382,0.512749195098877,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9967939853668212,0.770946741104126,0.5394561290740967,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7654625773429871,0.3453470766544342,0.3320339322090149,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6631430387496948,0.2223517745733261,1.0252621173858645,285.044189453125,284.95001220703125,298.75,288.1817932128906,297.6982116699219,297.2472229003906,285.0426330566406,1.0,0.6433690190315247,0.4010259807109833,0.4010259807109833,1.0,1.0,-3.2919180393218994,0.988969087600708,2.3029489517211914,0.2442652583122253,0.9062922596931458,0.9062922596931458,0.0,217.1425018310547,225.0,43745.53515625,0.0,3252.5947265625,1.0,280.6581726074219,283.5133972167969,291.24822998046875,294.0778503417969,293.1499938964844,293.1499938964844,280.3500061035156,35765.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805921912193298,1.0,0.0,0.0,3.666288137435913,3.6663122177124015,8.969050782070553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.39599609375,0.0,1549.601806640625,1895.4371337890625,0.0,4133.86865234375,0.9087448120117188,1.0,0.0,3.0,1.0,0.0
12157200,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7787694334983826,0.3635415136814117,0.3318487703800201,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8833186030387878,0.5374004244804382,0.512749195098877,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9967939853668212,0.770946741104126,0.5394561290740967,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7654625773429871,0.3453470766544342,0.3320339322090149,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6631430387496948,0.2223517745733261,1.0252621173858645,285.044189453125,284.95001220703125,298.75,288.1817932128906,297.6982116699219,297.2472229003906,285.0426330566406,1.0,0.6433690190315247,0.4010259807109833,0.4010259807109833,1.0,1.0,-3.2919180393218994,0.988969087600708,2.3029489517211914,0.2442652583122253,0.9062922596931458,0.9062922596931458,0.0,217.1425018310547,225.0,43745.53515625,0.0,3252.5947265625,1.0,280.6581726074219,283.5133972167969,291.24822998046875,294.0778503417969,293.1499938964844,293.1499938964844,280.3500061035156,35765.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805921912193298,1.0,0.0,0.0,3.666288137435913,3.6663122177124015,8.969050782070553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.39599609375,0.0,1549.601806640625,1895.4371337890625,0.0,4133.86865234375,0.9087448120117188,1.0,0.0,3.0,1.0,0.0
12157260,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7724809050559998,0.360955536365509,0.3299175500869751,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8764559030532837,0.5342963337898254,0.5102695822715759,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.992365062236786,0.7708234190940857,0.5396515130996704,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7602581977844238,0.344018816947937,0.33119797706604,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6583932638168335,0.2212567627429962,1.0223336219787598,284.8503723144531,284.95001220703125,298.729736328125,288.1781005859375,297.6732482910156,297.22198486328125,284.8486328125,1.0,0.6447806358337402,0.4002437591552734,0.4002437591552734,1.0,1.0,-3.2823312282562256,0.9834355711936952,2.2988955974578857,0.2409901767969131,0.903365194797516,0.903365194797516,0.0,222.13247680664065,228.0,44763.37109375,0.0,3259.2314453125,1.0,280.3581237792969,283.2790832519531,291.23223876953125,294.1297607421875,293.1499938964844,293.1499938964844,280.04998779296875,35996.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994049906730652,1.0,0.0,0.0,3.6671042442321777,3.667128324508667,8.973043463811337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.072265625,0.0,1552.2552490234375,1895.4371337890625,0.0,4249.603515625,0.9090808629989624,1.0,0.0,3.0,1.0,0.0
12157320,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7724809050559998,0.360955536365509,0.3299175500869751,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8764559030532837,0.5342963337898254,0.5102695822715759,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.992365062236786,0.7708234190940857,0.5396515130996704,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7602581977844238,0.344018816947937,0.33119797706604,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6583932638168335,0.2212567627429962,1.0223336219787598,284.8503723144531,284.95001220703125,298.729736328125,288.1781005859375,297.6732482910156,297.22198486328125,284.8486328125,1.0,0.6447806358337402,0.4002437591552734,0.4002437591552734,1.0,1.0,-3.2823312282562256,0.9834355711936952,2.2988955974578857,0.2409901767969131,0.903365194797516,0.903365194797516,0.0,222.13247680664065,228.0,44763.37109375,0.0,3259.2314453125,1.0,280.3581237792969,283.2790832519531,291.23223876953125,294.1297607421875,293.1499938964844,293.1499938964844,280.04998779296875,35996.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994049906730652,1.0,0.0,0.0,3.6671042442321777,3.667128324508667,8.973043463811337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.072265625,0.0,1552.2552490234375,1895.4371337890625,0.0,4249.603515625,0.9090808629989624,1.0,0.0,3.0,1.0,0.0
12157380,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.7658963799476624,0.3577941060066223,0.3274158239364624,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.8693429231643677,0.5305074453353882,0.5070825815200806,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.9875099062919616,0.7700468301773071,0.5393891334533691,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.7547010183334351,0.3420467674732208,0.3296964764595032,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.6530731320381165,0.2194859534502029,1.0161263942718506,284.6529235839844,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.1937255859375,284.651123046875,1.0,0.6452814936637878,0.3994615375995636,0.3994615375995636,1.0,1.0,-3.265911817550659,0.9755339026451112,2.290377855300904,0.2368831932544708,0.8977778553962708,0.8977778553962708,0.0,226.9740447998047,231.0,45656.734375,0.0,3249.8056640625,1.0,280.0581359863281,283.0447082519531,291.2283935546875,294.1776733398437,293.1499938964844,293.1499938964844,280.3500061035156,36265.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65798282623291,3.6580069065094,8.928460601964616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.72021484375,0.0,1544.0577392578125,1895.4371337890625,0.0,4300.0,0.9072215557098388,1.0,0.0,3.0,1.0,0.0
12157440,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.7658963799476624,0.3577941060066223,0.3274158239364624,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.8693429231643677,0.5305074453353882,0.5070825815200806,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.9875099062919616,0.7700468301773071,0.5393891334533691,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.7547010183334351,0.3420467674732208,0.3296964764595032,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.6530731320381165,0.2194859534502029,1.0161263942718506,284.6529235839844,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.1937255859375,284.651123046875,1.0,0.6452814936637878,0.3994615375995636,0.3994615375995636,1.0,1.0,-3.265911817550659,0.9755339026451112,2.290377855300904,0.2368831932544708,0.8977778553962708,0.8977778553962708,0.0,226.9740447998047,231.0,45656.734375,0.0,3249.8056640625,1.0,280.0581359863281,283.0447082519531,291.2283935546875,294.1776733398437,293.1499938964844,293.1499938964844,280.3500061035156,36265.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65798282623291,3.6580069065094,8.928460601964616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.72021484375,0.0,1544.0577392578125,1895.4371337890625,0.0,4300.0,0.9072215557098388,1.0,0.0,3.0,1.0,0.0
12157500,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.763029158115387,0.3566669523715973,0.3262203335762024,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.8662283420562744,0.529029369354248,0.5055104494094849,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.9854060411453248,0.7703949213027954,0.5393633246421814,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7522581815719604,0.3412984907627105,0.3289065361022949,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.6506463289260864,0.218700960278511,1.0125501155853271,284.7682800292969,284.95001220703125,298.6946105957031,288.1707458496094,297.6353759765625,297.1857604980469,284.7745666503906,1.0,0.6453163027763367,0.3990704417228699,0.3990704417228699,1.0,1.0,-3.257296085357666,0.9714509844779968,2.2858450412750244,0.2346900403499603,0.8976672291755676,0.8976672291755676,0.0,229.0242462158203,231.0,44576.56640625,0.0,3242.155029296875,1.0,280.30145263671875,283.2010803222656,291.1434936523437,293.938232421875,293.1499938964844,293.1499938964844,280.3500061035156,36236.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953408241271972,1.0,0.0,0.0,3.653141498565674,3.653165578842163,8.904843298296328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.390625,0.0,1538.4403076171875,1895.4371337890625,0.0,4260.5791015625,0.9061743021011353,1.0,0.0,3.0,1.0,0.0
12157560,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.7612547278404236,0.3560289740562439,0.3255443274974823,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.864208459854126,0.528056800365448,0.5044774413108826,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9843248128890992,0.7714198231697083,0.5399495363235474,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7507354021072388,0.3409111499786377,0.3284684419631958,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.6490347981452942,0.2181728035211563,1.010007381439209,284.806640625,284.95001220703125,298.681640625,288.1678161621094,297.6300354003906,297.1841125488281,284.80743408203125,1.0,0.6454663872718811,0.3989290297031402,0.3989290297031402,1.0,1.0,-3.252354860305786,0.9692964553833008,2.2830584049224854,0.2336078733205795,0.8971346616744995,0.8971346616744995,0.0,230.40826416015625,234.0,44367.07421875,0.0,3238.935302734375,1.0,280.3421936035156,283.2449035644531,291.1273803710937,293.934814453125,293.1499938964844,293.1499938964844,280.6499938964844,36198.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901891350746156,1.0,0.0,0.0,3.6499180793762207,3.64994215965271,8.889135187928332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.25146484375,0.0,1534.5604248046875,1895.4371337890625,0.0,4216.642578125,0.9054019451141356,1.0,0.0,3.0,1.0,0.0
12157620,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7591081857681274,0.3554983735084533,0.3249431252479553,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8616046905517578,0.5269582271575928,0.5032816529273987,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9834344387054444,0.7744210362434387,0.5418787002563477,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.748958945274353,0.3408016264438629,0.3282490372657776,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6470213532447815,0.2176473587751388,1.0072799921035769,284.9841613769531,284.95001220703125,298.6538391113281,288.1611328125,297.6253967285156,297.1898193359375,284.9852600097656,1.0,0.646183431148529,0.398646205663681,0.398646205663681,1.0,1.0,-3.2489616870880127,0.9673296213150024,2.2816319465637207,0.2324393093585968,0.8990752696990967,0.8990752696990967,0.0,232.4550018310547,237.0,43168.71484375,0.0,3242.8125,1.0,280.6417541503906,283.4669189453125,291.0990295410156,293.8111877441406,293.1499938964844,293.1499938964844,280.95001220703125,36026.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743915796279908,1.0,0.0,0.0,3.648353815078736,3.6483776569366455,8.881517601366795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.50537109375,0.0,1531.5340576171875,1895.4371337890625,0.0,4079.7841796875,0.9049425721168518,1.0,0.0,3.0,1.0,0.0
12157680,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7591081857681274,0.3554983735084533,0.3249431252479553,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8616046905517578,0.5269582271575928,0.5032816529273987,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9834344387054444,0.7744210362434387,0.5418787002563477,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.748958945274353,0.3408016264438629,0.3282490372657776,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6470213532447815,0.2176473587751388,1.0072799921035769,284.9841613769531,284.95001220703125,298.6538391113281,288.1611328125,297.6253967285156,297.1898193359375,284.9852600097656,1.0,0.646183431148529,0.398646205663681,0.398646205663681,1.0,1.0,-3.2489616870880127,0.9673296213150024,2.2816319465637207,0.2324393093585968,0.8990752696990967,0.8990752696990967,0.0,232.4550018310547,237.0,43168.71484375,0.0,3242.8125,1.0,280.6417541503906,283.4669189453125,291.0990295410156,293.8111877441406,293.1499938964844,293.1499938964844,280.95001220703125,36026.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743915796279908,1.0,0.0,0.0,3.648353815078736,3.6483776569366455,8.881517601366795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.50537109375,0.0,1531.5340576171875,1895.4371337890625,0.0,4079.7841796875,0.9049425721168518,1.0,0.0,3.0,1.0,0.0
12157740,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.7577711939811707,0.3554930686950683,0.3249064981937408,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.859835147857666,0.5265032052993774,0.5027967691421509,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.9832265973091124,0.7780517935752869,0.5443401336669922,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.747972846031189,0.3412438929080963,0.3286221325397491,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.6458362340927124,0.2176058739423751,1.0069445371627808,285.16796875,284.95001220703125,298.62353515625,288.1533508300781,297.62432861328125,297.2015380859375,285.1691589355469,1.0,0.647492527961731,0.3983633816242218,0.3983633816242218,1.0,1.0,-3.2513349056243896,0.9673631191253662,2.2839717864990234,0.2320763915777206,0.9035078883171082,0.9035078883171082,0.0,234.29702758789065,240.0,42115.546875,0.0,3258.285888671875,1.0,280.9417419433594,283.6929016113281,291.0960693359375,293.73583984375,293.1499938964844,293.1499938964844,280.6499938964844,35806.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600813388824464,1.0,0.0,0.0,3.654937267303467,3.654961347579956,8.913600595406024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.16943359375,0.0,1537.216064453125,1895.4371337890625,0.0,3953.31103515625,0.9062682390213012,1.0,0.0,3.0,1.0,0.0
12157800,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.7577711939811707,0.3554930686950683,0.3249064981937408,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.859835147857666,0.5265032052993774,0.5027967691421509,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.9832265973091124,0.7780517935752869,0.5443401336669922,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.747972846031189,0.3412438929080963,0.3286221325397491,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.6458362340927124,0.2176058739423751,1.0069445371627808,285.16796875,284.95001220703125,298.62353515625,288.1533508300781,297.62432861328125,297.2015380859375,285.1691589355469,1.0,0.647492527961731,0.3983633816242218,0.3983633816242218,1.0,1.0,-3.2513349056243896,0.9673631191253662,2.2839717864990234,0.2320763915777206,0.9035078883171082,0.9035078883171082,0.0,234.29702758789065,240.0,42115.546875,0.0,3258.285888671875,1.0,280.9417419433594,283.6929016113281,291.0960693359375,293.73583984375,293.1499938964844,293.1499938964844,280.6499938964844,35806.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600813388824464,1.0,0.0,0.0,3.654937267303467,3.654961347579956,8.913600595406024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.16943359375,0.0,1537.216064453125,1895.4371337890625,0.0,3953.31103515625,0.9062682390213012,1.0,0.0,3.0,1.0,0.0
12157860,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7548884749412537,0.3539889454841614,0.3241567313671112,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.856542706489563,0.5245998501777649,0.5016391277313232,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.981334149837494,0.7792986631393433,0.5458443760871887,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7457469701766968,0.340738981962204,0.3286217153072357,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6436269879341125,0.2169539928436279,1.0057899951934814,284.9949645996094,284.95001220703125,298.5906982421875,288.1444702148437,297.6085205078125,297.1939392089844,284.9934387207031,1.0,0.6488727927207947,0.3978518545627594,0.3978518545627594,1.0,1.0,-3.249476909637451,0.9652945399284364,2.28418231010437,0.2308281064033508,0.902701497077942,0.902701497077942,0.0,237.3748321533203,243.0,43123.6875,0.0,3271.238525390625,1.0,280.65777587890625,283.4779357910156,291.1863708496094,293.9577941894531,293.1499938964844,293.1499938964844,280.3500061035156,35913.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728736281394958,1.0,0.0,0.0,3.6589195728302,3.6589436531066895,8.933034791880345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.73291015625,0.0,1542.4652099609375,1895.4371337890625,0.0,4066.4755859375,0.9072044491767884,1.0,0.0,3.0,1.0,0.0
