time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157920,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7548884749412537,0.3539889454841614,0.3241567313671112,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.856542706489563,0.5245998501777649,0.5016391277313232,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.981334149837494,0.7792986631393433,0.5458443760871887,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7457469701766968,0.340738981962204,0.3286217153072357,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6436269879341125,0.2169539928436279,1.0057899951934814,284.9949645996094,284.95001220703125,298.5906982421875,288.1444702148437,297.6085205078125,297.1939392089844,284.9934387207031,1.0,0.6488727927207947,0.3978518545627594,0.3978518545627594,1.0,1.0,-3.249476909637451,0.9652945399284364,2.28418231010437,0.2308281064033508,0.902701497077942,0.902701497077942,0.0,237.3748321533203,243.0,43123.6875,0.0,3271.238525390625,1.0,280.65777587890625,283.4779357910156,291.1863708496094,293.9577941894531,293.1499938964844,293.1499938964844,280.3500061035156,35913.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728736281394958,1.0,0.0,0.0,3.6589195728302,3.6589436531066895,8.933034791880345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.73291015625,0.0,1542.4652099609375,1895.4371337890625,0.0,4066.4755859375,0.9072044491767884,1.0,0.0,3.0,1.0,0.0
12157980,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.7497894763946533,0.3511245846748352,0.3220239877700805,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8510440587997437,0.5212007761001587,0.4989394843578338,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.9770773649215698,0.7786661386489868,0.5458025932312012,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.741563081741333,0.339077889919281,0.3274902999401092,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.6395791172981262,0.2153708338737487,1.000585675239563,284.7991638183594,284.95001220703125,298.55535888671875,288.1344299316406,297.58123779296875,297.1713256835937,284.7973022460937,1.0,0.6495136618614197,0.3973402976989746,0.3973402976989746,1.0,1.0,-3.236008405685425,0.959176540374756,2.276831865310669,0.2280884683132171,0.8990841507911682,0.8990841507911682,0.0,241.7556915283203,246.0,44069.40234375,0.0,3265.677978515625,1.0,280.3581848144531,283.2433776855469,291.1924133300781,294.04559326171875,293.1499938964844,293.1499938964844,280.6499938964844,36118.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878957271575928,1.0,0.0,0.0,3.6551976203918457,3.655221700668335,8.914869908949186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.16015625,0.0,1539.84765625,1895.4371337890625,0.0,4196.9697265625,0.9065040946006776,1.0,0.0,3.0,1.0,0.0
12158040,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.7497894763946533,0.3511245846748352,0.3220239877700805,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8510440587997437,0.5212007761001587,0.4989394843578338,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.9770773649215698,0.7786661386489868,0.5458025932312012,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.741563081741333,0.339077889919281,0.3274902999401092,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.6395791172981262,0.2153708338737487,1.000585675239563,284.7991638183594,284.95001220703125,298.55535888671875,288.1344299316406,297.58123779296875,297.1713256835937,284.7973022460937,1.0,0.6495136618614197,0.3973402976989746,0.3973402976989746,1.0,1.0,-3.236008405685425,0.959176540374756,2.276831865310669,0.2280884683132171,0.8990841507911682,0.8990841507911682,0.0,241.7556915283203,246.0,44069.40234375,0.0,3265.677978515625,1.0,280.3581848144531,283.2433776855469,291.1924133300781,294.04559326171875,293.1499938964844,293.1499938964844,280.6499938964844,36118.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878957271575928,1.0,0.0,0.0,3.6551976203918457,3.655221700668335,8.914869908949186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.16015625,0.0,1539.84765625,1895.4371337890625,0.0,4196.9697265625,0.9065040946006776,1.0,0.0,3.0,1.0,0.0
12158100,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7473066449165344,0.3500173985958099,0.3208779990673065,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8483562469482422,0.5197653770446777,0.4974476099014282,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9749882221221924,0.7789439558982849,0.5457501411437988,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7394734025001526,0.3383716344833374,0.3267701268196106,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.63749760389328,0.2146008163690567,0.9971844553947448,284.9134826660156,284.95001220703125,298.5367736816406,288.12896728515625,297.5707092285156,297.164794921875,284.9197998046875,1.0,0.6496061086654663,0.3970845341682434,0.3970845341682434,1.0,1.0,-3.227813005447388,0.955618679523468,2.2721941471099854,0.2264312505722046,0.8999307751655579,0.8999307751655579,0.0,243.7992248535156,246.0,43008.01953125,0.0,3258.877197265625,1.0,280.6014709472656,283.3983154296875,291.1039428710937,293.8028564453125,293.1499938964844,293.1499938964844,280.6499938964844,36071.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98110693693161,1.0,0.0,0.0,3.653592109680176,3.653616189956665,8.907039728001109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.41552734375,0.0,1537.70068359375,1895.4371337890625,0.0,4138.337890625,0.906164526939392,1.0,0.0,3.0,1.0,0.0
12158160,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7456951141357422,0.3493551909923553,0.3202000856399536,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8465263843536377,0.5187780261039734,0.4964276254177093,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9738498330116272,0.7798618078231812,0.5462761521339417,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7380998730659485,0.3379796743392944,0.3263509273529053,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6360333561897278,0.2140470147132873,0.994625687599182,284.9507751464844,284.95001220703125,298.5175170898437,288.1231994628906,297.5643310546875,297.1642150878906,284.9514465332031,1.0,0.6497880816459656,0.3969275057315826,0.3969275057315826,1.0,1.0,-3.2228171825408936,0.9534288048744202,2.269388437271118,0.225420132279396,0.9003483057022095,0.9003483057022095,0.0,245.2491455078125,234.0,42809.546875,0.0,3255.866455078125,1.0,280.642333984375,283.4403686523437,291.0849304199219,293.7975769042969,293.1499938964844,293.1499938964844,280.3500061035156,36018.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761836528778076,1.0,0.0,0.0,3.653820037841797,3.653844118118286,8.908151016839838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.962890625,0.0,1537.55908203125,1895.4371337890625,0.0,4095.462158203125,0.9061529636383056,1.0,0.0,3.0,1.0,0.0
12158220,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7462471723556519,0.3470037579536438,0.318306416273117,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8473637104034424,0.5158146023750305,0.493864357471466,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.9765548706054688,0.7799029350280762,0.546628475189209,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7391309142112732,0.3365575075149536,0.3251194953918457,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.6363542079925537,0.2125325500965118,0.988010585308075,284.7710266113281,284.95001220703125,298.4771728515625,288.1107177734375,297.5420837402344,297.15057373046875,284.7691650390625,1.0,0.6458242535591125,0.3966134488582611,0.3966134488582611,1.0,1.0,-3.208461046218872,0.947550654411316,2.2609105110168457,0.2231957614421844,0.8965182900428772,0.8965182900428772,0.0,241.7556610107422,222.0,43684.56640625,0.0,3205.25732421875,1.0,280.3578491210937,283.2236633300781,291.138427734375,293.9542236328125,293.1499938964844,293.1499938964844,280.6499938964844,36188.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852253198623656,1.0,0.0,0.0,3.647663354873657,3.6476874351501465,8.878156450009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.45654296875,0.0,1531.9801025390625,1895.4371337890625,0.0,4173.97607421875,0.9048699736595154,1.0,0.0,3.0,1.0,0.0
12158280,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7462471723556519,0.3470037579536438,0.318306416273117,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8473637104034424,0.5158146023750305,0.493864357471466,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.9765548706054688,0.7799029350280762,0.546628475189209,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7391309142112732,0.3365575075149536,0.3251194953918457,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.6363542079925537,0.2125325500965118,0.988010585308075,284.7710266113281,284.95001220703125,298.4771728515625,288.1107177734375,297.5420837402344,297.15057373046875,284.7691650390625,1.0,0.6458242535591125,0.3966134488582611,0.3966134488582611,1.0,1.0,-3.208461046218872,0.947550654411316,2.2609105110168457,0.2231957614421844,0.8965182900428772,0.8965182900428772,0.0,241.7556610107422,222.0,43684.56640625,0.0,3205.25732421875,1.0,280.3578491210937,283.2236633300781,291.138427734375,293.9542236328125,293.1499938964844,293.1499938964844,280.6499938964844,36188.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852253198623656,1.0,0.0,0.0,3.647663354873657,3.6476874351501465,8.878156450009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.45654296875,0.0,1531.9801025390625,1895.4371337890625,0.0,4173.97607421875,0.9048699736595154,1.0,0.0,3.0,1.0,0.0
12158340,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7495160698890686,0.3454025983810425,0.316278725862503,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8513286709785461,0.5135269165039062,0.491104781627655,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9825820326805116,0.7811561226844788,0.5468918681144714,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7427659034729004,0.3355728089809418,0.3236828446388244,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6388527750968933,0.2112841755151748,0.9803575277328492,284.9217834472656,284.95001220703125,298.434326171875,288.096923828125,297.5263061523437,297.1470031738281,284.9223937988281,1.0,0.6396985650062561,0.3962993919849396,0.3962993919849396,1.0,1.0,-3.1920840740203857,0.9409875869750975,2.251096487045288,0.2204836308956146,0.8973930478096008,0.8973930478096008,0.0,234.1907196044922,210.0,42394.35546875,0.0,3128.537109375,1.0,280.6421203613281,283.42041015625,291.0520935058594,293.7358093261719,293.1499938964844,293.1499938964844,280.95001220703125,36076.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726222157478333,1.0,0.0,0.0,3.644095659255981,3.644119739532471,8.860798175192031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.29736328125,0.0,1527.183837890625,1895.4371337890625,0.0,4064.268798828125,0.9040200114250184,1.0,0.0,3.0,1.0,0.0
12158400,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7495160698890686,0.3454025983810425,0.316278725862503,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8513286709785461,0.5135269165039062,0.491104781627655,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9825820326805116,0.7811561226844788,0.5468918681144714,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7427659034729004,0.3355728089809418,0.3236828446388244,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6388527750968933,0.2112841755151748,0.9803575277328492,284.9217834472656,284.95001220703125,298.434326171875,288.096923828125,297.5263061523437,297.1470031738281,284.9223937988281,1.0,0.6396985650062561,0.3962993919849396,0.3962993919849396,1.0,1.0,-3.1920840740203857,0.9409875869750975,2.251096487045288,0.2204836308956146,0.8973930478096008,0.8973930478096008,0.0,234.1907196044922,210.0,42394.35546875,0.0,3128.537109375,1.0,280.6421203613281,283.42041015625,291.0520935058594,293.7358093261719,293.1499938964844,293.1499938964844,280.95001220703125,36076.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726222157478333,1.0,0.0,0.0,3.644095659255981,3.644119739532471,8.860798175192031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.29736328125,0.0,1527.183837890625,1895.4371337890625,0.0,4064.268798828125,0.9040200114250184,1.0,0.0,3.0,1.0,0.0
12158460,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7562559843063354,0.344836562871933,0.315213143825531,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8590153455734253,0.5123307108879089,0.4893752932548523,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9917116165161132,0.7838097810745239,0.5482478141784668,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7496045231819153,0.3354251980781555,0.3229759037494659,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6441716551780701,0.2106935679912567,0.9751521944999696,285.094482421875,284.95001220703125,298.3889465332031,288.0818176269531,297.5190124511719,297.1560974121094,285.0955505371094,1.0,0.632922351360321,0.3961392343044281,0.3961392343044281,1.0,1.0,-3.1832387447357178,0.9374483227729796,2.245790243148804,0.2191496789455413,0.9007680416107178,0.9007680416107178,0.0,223.7155303955078,198.0,41197.10546875,0.0,3052.6962890625,1.0,280.94171142578125,283.6376953125,291.01934814453125,293.6112365722656,293.1499938964844,293.1499938964844,280.6499938964844,35885.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956840991973877,1.0,0.0,0.0,3.6477766036987305,3.64780068397522,8.878707831172505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.8974609375,0.0,1529.8394775390625,1895.4371337890625,0.0,3924.376708984375,0.9047174453735352,1.0,0.0,3.0,1.0,0.0
12158520,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7562559843063354,0.344836562871933,0.315213143825531,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8590153455734253,0.5123307108879089,0.4893752932548523,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9917116165161132,0.7838097810745239,0.5482478141784668,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7496045231819153,0.3354251980781555,0.3229759037494659,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6441716551780701,0.2106935679912567,0.9751521944999696,285.094482421875,284.95001220703125,298.3889465332031,288.0818176269531,297.5190124511719,297.1560974121094,285.0955505371094,1.0,0.632922351360321,0.3961392343044281,0.3961392343044281,1.0,1.0,-3.1832387447357178,0.9374483227729796,2.245790243148804,0.2191496789455413,0.9007680416107178,0.9007680416107178,0.0,223.7155303955078,198.0,41197.10546875,0.0,3052.6962890625,1.0,280.94171142578125,283.6376953125,291.01934814453125,293.6112365722656,293.1499938964844,293.1499938964844,280.6499938964844,35885.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956840991973877,1.0,0.0,0.0,3.6477766036987305,3.64780068397522,8.878707831172505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.8974609375,0.0,1529.8394775390625,1895.4371337890625,0.0,3924.376708984375,0.9047174453735352,1.0,0.0,3.0,1.0,0.0
12158580,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.763153612613678,0.343024730682373,0.3136513531208038,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8670615553855896,0.5099424719810486,0.4871959090232849,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.7843354344367981,0.5478391051292419,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7568342089653015,0.3345209658145904,0.32204470038414,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6498952507972717,0.2096659839153289,0.9696788191795348,284.9147644042969,284.95001220703125,298.341064453125,288.0653381347656,297.4992370605469,297.148681640625,284.9127197265625,1.0,0.6255688667297363,0.3959790468215942,0.3959790468215942,1.0,1.0,-3.1705756187438965,0.9325757026672364,2.23799991607666,0.2176768779754638,0.8988577127456665,0.8988577127456665,0.0,213.2711334228516,186.0,42085.8359375,0.0,2969.41748046875,1.0,280.6578674316406,283.4189453125,291.0997619628906,293.81219482421875,293.1499938964844,293.1499938964844,280.95001220703125,36014.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679645895957948,1.0,0.0,0.0,3.648068904876709,3.648092746734619,8.880130053512403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.021484375,0.0,1531.1287841796875,1895.4371337890625,0.0,4023.256591796875,0.9048438668251038,1.0,0.0,3.0,1.0,0.0
12158640,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.763153612613678,0.343024730682373,0.3136513531208038,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8670615553855896,0.5099424719810486,0.4871959090232849,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.7843354344367981,0.5478391051292419,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7568342089653015,0.3345209658145904,0.32204470038414,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6498952507972717,0.2096659839153289,0.9696788191795348,284.9147644042969,284.95001220703125,298.341064453125,288.0653381347656,297.4992370605469,297.148681640625,284.9127197265625,1.0,0.6255688667297363,0.3959790468215942,0.3959790468215942,1.0,1.0,-3.1705756187438965,0.9325757026672364,2.23799991607666,0.2176768779754638,0.8988577127456665,0.8988577127456665,0.0,213.2711334228516,186.0,42085.8359375,0.0,2969.41748046875,1.0,280.6578674316406,283.4189453125,291.0997619628906,293.81219482421875,293.1499938964844,293.1499938964844,280.95001220703125,36014.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679645895957948,1.0,0.0,0.0,3.648068904876709,3.648092746734619,8.880130053512403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.021484375,0.0,1531.1287841796875,1895.4371337890625,0.0,4023.256591796875,0.9048438668251038,1.0,0.0,3.0,1.0,0.0
12158700,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.765500009059906,0.3421429097652435,0.3125603795051574,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8699008226394653,0.5087272524833679,0.4857558906078338,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.7852943539619446,0.5419334769248962,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7594390511512756,0.334010511636734,0.3213274478912353,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6518526077270508,0.2090743631124496,0.9661132097244264,285.02496337890625,284.95001220703125,298.316162109375,288.0565795898437,297.4910583496094,297.1478881835937,285.0309143066406,1.0,0.6212326288223267,0.3958989381790161,0.3958989381790161,1.0,1.0,-3.1552858352661133,0.9270271062850952,2.228258848190308,0.2157889455556869,0.9004073143005371,0.9004073143005371,0.0,208.9390106201172,186.0,40983.68359375,0.0,2914.29931640625,1.0,280.9012756347656,283.56982421875,291.02410888671875,293.5929870605469,293.1499938964844,293.1499938964844,280.95001220703125,35951.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961355209350586,1.0,0.0,0.0,3.648823976516724,3.648848056793213,8.88380668584432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.970703125,0.0,1531.495849609375,1895.4371337890625,0.0,3964.6572265625,0.9050180912017822,1.0,0.0,3.0,1.0,0.0
12158760,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7685831189155579,0.3415963649749756,0.311817318201065,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8734643459320068,0.5078394412994385,0.4846579134464264,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.7876182794570923,0.5341808795928955,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.762660801410675,0.3337232768535614,0.3208226561546325,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.6543325185775757,0.2086395919322967,0.963140070438385,285.0552978515625,284.95001220703125,298.2906799316406,288.0474548339844,297.4889221191406,297.1558837890625,285.05523681640625,1.0,0.6166288256645203,0.3958469331264496,0.3958469331264496,1.0,1.0,-3.13956880569458,0.921405017375946,2.2181639671325684,0.2138141095638275,0.9014533758163452,0.9014533758163452,0.0,204.20748901367188,174.0,40704.421875,0.0,2856.6552734375,1.0,280.9422912597656,283.60528564453125,291.00830078125,293.5928649902344,293.1499938964844,293.1499938964844,280.6499938964844,35891.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567275643348694,1.0,0.0,0.0,3.6514835357666016,3.651507377624512,8.896761869436887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.51904296875,0.0,1534.0052490234375,1895.4371337890625,0.0,3923.362060546875,0.905543088912964,1.0,0.0,3.0,1.0,0.0
12158820,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.7749988436698914,0.3393568396568298,0.3098516464233398,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8810257315635681,0.5049182772636414,0.4819648861885071,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.7921422719955444,0.5178817510604858,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7695026397705078,0.3323586285114288,0.3194762468338012,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.659664511680603,0.2072905600070953,0.9563425183296204,284.8586120605469,284.95001220703125,298.2377624511719,288.0281066894531,297.4791259765625,297.1651306152344,284.8560485839844,1.0,0.6066921949386597,0.3957428634166717,0.3957428634166717,1.0,1.0,-3.1045897006988525,0.9089182615280152,2.195671319961548,0.2095313221216201,0.898679256439209,0.898679256439209,0.0,194.38934326171875,162.0,41406.9140625,0.0,2734.002197265625,1.0,280.6578369140625,283.3734130859375,291.0578918457031,293.7389221191406,293.1499938964844,293.1499938964844,280.95001220703125,36060.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664260149002076,1.0,0.0,0.0,3.650141954421997,3.6501660346984863,8.89022658157046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.22900390625,0.0,1533.7801513671875,1895.4371337890625,0.0,4009.65673828125,0.9053344130516052,1.0,0.0,3.0,1.0,0.0
12158880,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.7749988436698914,0.3393568396568298,0.3098516464233398,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8810257315635681,0.5049182772636414,0.4819648861885071,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.7921422719955444,0.5178817510604858,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7695026397705078,0.3323586285114288,0.3194762468338012,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.659664511680603,0.2072905600070953,0.9563425183296204,284.8586120605469,284.95001220703125,298.2377624511719,288.0281066894531,297.4791259765625,297.1651306152344,284.8560485839844,1.0,0.6066921949386597,0.3957428634166717,0.3957428634166717,1.0,1.0,-3.1045897006988525,0.9089182615280152,2.195671319961548,0.2095313221216201,0.898679256439209,0.898679256439209,0.0,194.38934326171875,162.0,41406.9140625,0.0,2734.002197265625,1.0,280.6578369140625,283.3734130859375,291.0578918457031,293.7389221191406,293.1499938964844,293.1499938964844,280.95001220703125,36060.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664260149002076,1.0,0.0,0.0,3.650141954421997,3.6501660346984863,8.89022658157046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.22900390625,0.0,1533.7801513671875,1895.4371337890625,0.0,4009.65673828125,0.9053344130516052,1.0,0.0,3.0,1.0,0.0
12158940,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7824780941009521,0.3377496004104614,0.307773619890213,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8897827863693237,0.5025347471237183,0.4790711104869842,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.7989593744277954,0.5000932216644287,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.777351438999176,0.3312786519527435,0.3179084956645965,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6658431887626648,0.2061230391263961,0.948784112930298,284.996337890625,284.95001220703125,298.1823425292969,288.0072631835937,297.4783020019531,297.1878356933594,284.99627685546875,1.0,0.595916211605072,0.3956388235092163,0.3956388235092163,1.0,1.0,-3.0662524700164795,0.8952517509460449,2.1710007190704346,0.2046772837638855,0.9004592895507812,0.9004592895507812,0.0,183.973876953125,165.0,39979.765625,0.0,2604.24951171875,1.0,280.9421691894531,283.5579833984375,290.9574890136719,293.49981689453125,293.1499938964844,293.1499938964844,280.6499938964844,35958.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527653455734252,1.0,0.0,0.0,3.651034116744995,3.651058197021485,8.894572829376557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.98974609375,0.0,1534.0084228515625,1895.4371337890625,0.0,3887.84033203125,0.9054874181747437,1.0,0.0,3.0,1.0,0.0
12159000,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7824780941009521,0.3377496004104614,0.307773619890213,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8897827863693237,0.5025347471237183,0.4790711104869842,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.7989593744277954,0.5000932216644287,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.777351438999176,0.3312786519527435,0.3179084956645965,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6658431887626648,0.2061230391263961,0.948784112930298,284.996337890625,284.95001220703125,298.1823425292969,288.0072631835937,297.4783020019531,297.1878356933594,284.99627685546875,1.0,0.595916211605072,0.3956388235092163,0.3956388235092163,1.0,1.0,-3.0662524700164795,0.8952517509460449,2.1710007190704346,0.2046772837638855,0.9004592895507812,0.9004592895507812,0.0,183.973876953125,165.0,39979.765625,0.0,2604.24951171875,1.0,280.9421691894531,283.5579833984375,290.9574890136719,293.49981689453125,293.1499938964844,293.1499938964844,280.6499938964844,35958.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527653455734252,1.0,0.0,0.0,3.651034116744995,3.651058197021485,8.894572829376557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.98974609375,0.0,1534.0084228515625,1895.4371337890625,0.0,3887.84033203125,0.9054874181747437,1.0,0.0,3.0,1.0,0.0
12159060,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.7860234975814819,0.3354558944702148,0.3058736324310303,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.893996000289917,0.4994917213916778,0.4763750731945038,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.9990000128746032,0.8047695159912109,0.4904809892177582,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.7813444137573242,0.3297407031059265,0.3165240883827209,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.6688063740730286,0.2047491818666458,0.9424700736999512,284.8052062988281,284.95001220703125,298.1244201660156,287.9848937988281,297.4701538085937,297.2004699707031,284.8030700683594,1.0,0.5896766185760498,0.3960895240306854,0.3960895240306854,1.0,1.0,-3.0399036407470703,0.8871830105781555,2.1527204513549805,0.2026104927062988,0.8969996571540833,0.8969996571540833,0.0,178.25741577148438,168.0,40741.37890625,0.0,2524.246826171875,1.0,280.6578369140625,283.3316345214844,291.0090026855469,293.6466064453125,293.1499938964844,293.1499938964844,280.95001220703125,36135.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961251735687256,1.0,0.0,0.0,3.646882772445679,3.646906614303589,8.874357035892899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.41748046875,0.0,1530.7144775390625,1895.4371337890625,0.0,3963.73583984375,0.904657542705536,1.0,0.0,3.0,1.0,0.0
12159120,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.7860234975814819,0.3354558944702148,0.3058736324310303,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.893996000289917,0.4994917213916778,0.4763750731945038,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.9990000128746032,0.8047695159912109,0.4904809892177582,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.7813444137573242,0.3297407031059265,0.3165240883827209,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.6688063740730286,0.2047491818666458,0.9424700736999512,284.8052062988281,284.95001220703125,298.1244201660156,287.9848937988281,297.4701538085937,297.2004699707031,284.8030700683594,1.0,0.5896766185760498,0.3960895240306854,0.3960895240306854,1.0,1.0,-3.0399036407470703,0.8871830105781555,2.1527204513549805,0.2026104927062988,0.8969996571540833,0.8969996571540833,0.0,178.25741577148438,168.0,40741.37890625,0.0,2524.246826171875,1.0,280.6578369140625,283.3316345214844,291.0090026855469,293.6466064453125,293.1499938964844,293.1499938964844,280.95001220703125,36135.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961251735687256,1.0,0.0,0.0,3.646882772445679,3.646906614303589,8.874357035892899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.41748046875,0.0,1530.7144775390625,1895.4371337890625,0.0,3963.73583984375,0.904657542705536,1.0,0.0,3.0,1.0,0.0
12159180,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7863900661468506,0.3337978720664978,0.3040231764316559,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8945401906967163,0.4970371425151825,0.4736875891685486,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.8099019527435303,0.4868505299091339,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.782121479511261,0.3285203278064728,0.3150973618030548,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6689613461494446,0.2035418301820755,0.9361140131950378,284.9571838378906,284.95001220703125,298.0639953613281,287.9609069824219,297.4608154296875,297.2120666503906,284.95782470703125,1.0,0.5859517455101013,0.3965402543544769,0.3965402543544769,1.0,1.0,-3.020717144012451,0.8816418647766113,2.13907527923584,0.2014956027269363,0.8983457088470459,0.8983457088470459,0.0,175.76287841796875,171.0,39483.578125,0.0,2475.368408203125,1.0,280.942138671875,283.5286865234375,290.9114074707031,293.4189453125,293.1499938964844,293.1499938964844,281.25,36023.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476165771484376,1.0,0.0,0.0,3.6452829837799072,3.645307064056397,8.866573466548289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.8662109375,0.0,1528.09912109375,1895.4371337890625,0.0,3841.46533203125,0.9042481780052184,1.0,0.0,3.0,1.0,0.0
12159240,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7863900661468506,0.3337978720664978,0.3040231764316559,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8945401906967163,0.4970371425151825,0.4736875891685486,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.8099019527435303,0.4868505299091339,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.782121479511261,0.3285203278064728,0.3150973618030548,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6689613461494446,0.2035418301820755,0.9361140131950378,284.9571838378906,284.95001220703125,298.0639953613281,287.9609069824219,297.4608154296875,297.2120666503906,284.95782470703125,1.0,0.5859517455101013,0.3965402543544769,0.3965402543544769,1.0,1.0,-3.020717144012451,0.8816418647766113,2.13907527923584,0.2014956027269363,0.8983457088470459,0.8983457088470459,0.0,175.76287841796875,171.0,39483.578125,0.0,2475.368408203125,1.0,280.942138671875,283.5286865234375,290.9114074707031,293.4189453125,293.1499938964844,293.1499938964844,281.25,36023.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476165771484376,1.0,0.0,0.0,3.6452829837799072,3.645307064056397,8.866573466548289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.8662109375,0.0,1528.09912109375,1895.4371337890625,0.0,3841.46533203125,0.9042481780052184,1.0,0.0,3.0,1.0,0.0
12159300,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.7863966226577759,0.3333325088024139,0.303467333316803,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8945021629333496,0.4962090849876404,0.4727514088153839,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9990000128746032,0.8126346468925476,0.4859485328197479,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7822602987289429,0.3282042443752289,0.3146770596504211,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.6688399314880371,0.2031420022249221,0.9338951110839844,285.0930480957031,284.95001220703125,298.0328369140625,287.9483337402344,297.4579772949219,297.220703125,285.10107421875,1.0,0.5848571062088013,0.3967655897140503,0.3967655897140503,1.0,1.0,-3.014662265777588,0.880104660987854,2.1345577239990234,0.2013910561800003,0.9006072282791138,0.9006072282791138,0.0,175.09725952148438,171.0,38527.88671875,0.0,2460.68212890625,1.0,281.1986694335937,283.7059020996094,290.8605041503906,293.2489318847656,293.1499938964844,293.1499938964844,281.25,35915.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368387460708618,1.0,0.0,0.0,3.647043704986572,3.6470677852630615,8.875140338204801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.02490234375,0.0,1529.251953125,1895.4371337890625,0.0,3743.6611328125,0.904607355594635,1.0,0.0,3.0,1.0,0.0
12159360,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.7864320278167725,0.3330405056476593,0.3031656146049499,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8944308757781982,0.4955887496471405,0.4721097946166992,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.9990000128746032,0.8154658675193787,0.4854015707969665,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.7823951840400696,0.3280589878559112,0.3144815564155578,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.668739378452301,0.2028725743293762,0.9324430227279664,285.1381530761719,284.95001220703125,298.0010681152344,287.9353332519531,297.4559631347656,297.23095703125,285.1391296386719,1.0,0.5841953158378601,0.3968753814697265,0.3968753814697265,1.0,1.0,-3.0108864307403564,0.8790816068649292,2.131804943084717,0.2012941837310791,0.9023599624633788,0.9023599624633788,0.0,174.69186401367188,174.0,38408.296875,0.0,2451.600830078125,1.0,281.2417297363281,283.7533874511719,290.870361328125,293.2925720214844,293.1499938964844,293.1499938964844,280.95001220703125,35824.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311361312866212,1.0,0.0,0.0,3.6511926651000977,3.651216745376587,8.895345331438875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.16552734375,0.0,1533.179443359375,1895.4371337890625,0.0,3691.55078125,0.9054396152496338,1.0,0.0,3.0,1.0,0.0
12159420,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.784153401851654,0.3309857249259949,0.3017955422401428,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.891901433467865,0.492901086807251,0.470083624124527,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.8183722496032715,0.4873211979866028,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7806305289268494,0.326786458492279,0.3136435151100158,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6667976379394531,0.2016857117414474,0.92836594581604,284.95147705078125,284.95001220703125,297.93560791015625,287.9080810546875,297.4326477050781,297.22509765625,284.9495544433594,1.0,0.5836434960365295,0.3970949947834015,0.3970949947834015,1.0,1.0,-3.0032076835632324,0.8769407272338867,2.1262669563293457,0.2011685520410537,0.9008811712265016,0.9008811712265016,0.0,175.31951904296875,177.0,39227.0,0.0,2440.623291015625,1.0,280.9577941894531,283.5272827148437,290.9464111328125,293.4848937988281,293.1499938964844,293.1499938964844,280.6499938964844,35956.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432744383811952,1.0,0.0,0.0,3.6536574363708496,3.653681516647339,8.907358619580918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.6923828125,0.0,1536.9180908203125,1895.4371337890625,0.0,3802.17626953125,0.9060539603233336,1.0,0.0,3.0,1.0,0.0
12159480,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.784153401851654,0.3309857249259949,0.3017955422401428,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.891901433467865,0.492901086807251,0.470083624124527,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.8183722496032715,0.4873211979866028,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7806305289268494,0.326786458492279,0.3136435151100158,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6667976379394531,0.2016857117414474,0.92836594581604,284.95147705078125,284.95001220703125,297.93560791015625,287.9080810546875,297.4326477050781,297.22509765625,284.9495544433594,1.0,0.5836434960365295,0.3970949947834015,0.3970949947834015,1.0,1.0,-3.0032076835632324,0.8769407272338867,2.1262669563293457,0.2011685520410537,0.9008811712265016,0.9008811712265016,0.0,175.31951904296875,177.0,39227.0,0.0,2440.623291015625,1.0,280.9577941894531,283.5272827148437,290.9464111328125,293.4848937988281,293.1499938964844,293.1499938964844,280.6499938964844,35956.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432744383811952,1.0,0.0,0.0,3.6536574363708496,3.653681516647339,8.907358619580918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.6923828125,0.0,1536.9180908203125,1895.4371337890625,0.0,3802.17626953125,0.9060539603233336,1.0,0.0,3.0,1.0,0.0
12159540,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.778815507888794,0.327724814414978,0.2991933822631836,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8862179517745972,0.4888664484024048,0.4666652083396911,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.9990000128746032,0.8182522654533386,0.4928857088088989,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.776038646697998,0.3244563341140747,0.3117707967758178,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74908447265625,0.662249743938446,0.1996432840824127,0.92060786485672,284.747802734375,284.95001220703125,297.8676452636719,287.879150390625,297.3923645019531,297.1963195800781,284.7456359863281,1.0,0.5834345817565918,0.397314578294754,0.397314578294754,1.0,1.0,-2.991086959838867,0.8732360601425171,2.1178507804870605,0.2004539519548416,0.8965290188789368,0.8965290188789368,0.0,177.53070068359375,180.0,40080.484375,0.0,2429.617431640625,1.0,280.6582336425781,283.2881164550781,290.9385070800781,293.55181884765625,293.1499938964844,293.1499938964844,280.95001220703125,36182.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958739459514618,1.0,0.0,0.0,3.647626161575317,3.647650241851807,8.877975687937578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.89990234375,0.0,1531.8935546875,1895.4371337890625,0.0,3941.341552734375,0.9048526883125304,1.0,0.0,3.0,1.0,0.0
12159600,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.778815507888794,0.327724814414978,0.2991933822631836,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8862179517745972,0.4888664484024048,0.4666652083396911,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.9990000128746032,0.8182522654533386,0.4928857088088989,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.776038646697998,0.3244563341140747,0.3117707967758178,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74908447265625,0.662249743938446,0.1996432840824127,0.92060786485672,284.747802734375,284.95001220703125,297.8676452636719,287.879150390625,297.3923645019531,297.1963195800781,284.7456359863281,1.0,0.5834345817565918,0.397314578294754,0.397314578294754,1.0,1.0,-2.991086959838867,0.8732360601425171,2.1178507804870605,0.2004539519548416,0.8965290188789368,0.8965290188789368,0.0,177.53070068359375,180.0,40080.484375,0.0,2429.617431640625,1.0,280.6582336425781,283.2881164550781,290.9385070800781,293.55181884765625,293.1499938964844,293.1499938964844,280.95001220703125,36182.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958739459514618,1.0,0.0,0.0,3.647626161575317,3.647650241851807,8.877975687937578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.89990234375,0.0,1531.8935546875,1895.4371337890625,0.0,3941.341552734375,0.9048526883125304,1.0,0.0,3.0,1.0,0.0
12159660,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.773695707321167,0.3254882097244262,0.2969368994235992,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8805848956108093,0.4857754111289978,0.4634971022605896,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.818735659122467,0.4987701177597046,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7714164853096008,0.322699099779129,0.3099674582481384,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6575188040733337,0.1978286057710647,0.9122968912124634,284.9009704589844,284.95001220703125,297.79718017578125,287.84844970703125,297.3608703613281,297.180908203125,284.90167236328125,1.0,0.5834329128265381,0.3973879814147949,0.3973879814147949,1.0,1.0,-2.979475736618042,0.8693466186523438,2.1101291179656982,0.1992980539798736,0.8971332907676697,0.8971332907676697,0.0,179.9429931640625,183.0,38840.58984375,0.0,2420.634521484375,1.0,280.942138671875,283.4876403808594,290.8064270019531,293.2812194824219,293.1499938964844,293.1499938964844,281.25,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946115255355835,1.0,0.0,0.0,3.643629312515259,3.643653392791748,8.858530691213673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.32470703125,0.0,1526.7449951171875,1895.4371337890625,0.0,3827.898681640625,0.9039214253425598,1.0,0.0,3.0,1.0,0.0
12159720,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.773695707321167,0.3254882097244262,0.2969368994235992,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8805848956108093,0.4857754111289978,0.4634971022605896,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.818735659122467,0.4987701177597046,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7714164853096008,0.322699099779129,0.3099674582481384,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6575188040733337,0.1978286057710647,0.9122968912124634,284.9009704589844,284.95001220703125,297.79718017578125,287.84844970703125,297.3608703613281,297.180908203125,284.90167236328125,1.0,0.5834329128265381,0.3973879814147949,0.3973879814147949,1.0,1.0,-2.979475736618042,0.8693466186523438,2.1101291179656982,0.1992980539798736,0.8971332907676697,0.8971332907676697,0.0,179.9429931640625,183.0,38840.58984375,0.0,2420.634521484375,1.0,280.942138671875,283.4876403808594,290.8064270019531,293.2812194824219,293.1499938964844,293.1499938964844,281.25,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946115255355835,1.0,0.0,0.0,3.643629312515259,3.643653392791748,8.858530691213673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.32470703125,0.0,1526.7449951171875,1895.4371337890625,0.0,3827.898681640625,0.9039214253425598,1.0,0.0,3.0,1.0,0.0
