time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159780,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7702741026878357,0.3242845833301544,0.2957668304443359,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8765778541564941,0.4838276207447052,0.4615412652492523,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9990000128746032,0.8206669688224792,0.5033782720565796,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7682773470878601,0.3218261003494262,0.3090571463108063,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6541212797164917,0.1966331005096435,0.906732141971588,285.0814208984375,284.95001220703125,297.72418212890625,287.81597900390625,297.3399353027344,297.18133544921875,285.0823669433594,1.0,0.5839187502861023,0.3974613547325134,0.3974613547325134,1.0,1.0,-2.9734692573547363,0.8674149513244629,2.106054306030273,0.1988373696804046,0.9003849625587463,0.9003849625587463,0.0,181.9783630371093,186.0,37748.72265625,0.0,2419.998779296875,1.0,281.24169921875,283.713134765625,290.7496643066406,293.1343078613281,293.1499938964844,293.1499938964844,280.95001220703125,35897.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291664361953736,1.0,0.0,0.0,3.6468100547790527,3.646834135055542,8.874003469827585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.662109375,0.0,1528.8548583984375,1895.4371337890625,0.0,3673.498046875,0.9045090675354004,1.0,0.0,3.0,1.0,0.0
12159840,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7702741026878357,0.3242845833301544,0.2957668304443359,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8765778541564941,0.4838276207447052,0.4615412652492523,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9990000128746032,0.8206669688224792,0.5033782720565796,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7682773470878601,0.3218261003494262,0.3090571463108063,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6541212797164917,0.1966331005096435,0.906732141971588,285.0814208984375,284.95001220703125,297.72418212890625,287.81597900390625,297.3399353027344,297.18133544921875,285.0823669433594,1.0,0.5839187502861023,0.3974613547325134,0.3974613547325134,1.0,1.0,-2.9734692573547363,0.8674149513244629,2.106054306030273,0.1988373696804046,0.9003849625587463,0.9003849625587463,0.0,181.9783630371093,186.0,37748.72265625,0.0,2419.998779296875,1.0,281.24169921875,283.713134765625,290.7496643066406,293.1343078613281,293.1499938964844,293.1499938964844,280.95001220703125,35897.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291664361953736,1.0,0.0,0.0,3.6468100547790527,3.646834135055542,8.874003469827585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.662109375,0.0,1528.8548583984375,1895.4371337890625,0.0,3673.498046875,0.9045090675354004,1.0,0.0,3.0,1.0,0.0
12159900,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7685397267341614,0.3233141303062439,0.29519984126091,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8745678663253784,0.4825245141983032,0.460625410079956,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.8210228681564331,0.50579833984375,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7667378783226013,0.3212002217769623,0.3086864054203033,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6524976491928101,0.1959459334611892,0.9043673276901244,284.946533203125,284.95001220703125,297.686767578125,287.799072265625,297.3254089355469,297.1763610839844,284.9380187988281,1.0,0.5843140482902527,0.397498071193695,0.397498071193695,1.0,1.0,-2.971310377120972,0.8667424321174622,2.104567766189575,0.1987643539905548,0.8990762233734131,0.8990762233734131,0.0,183.0971069335937,186.0,38505.7578125,0.0,2421.727783203125,1.0,280.9986877441406,283.5398254394531,290.8224792480469,293.3441162109375,293.1499938964844,293.1499938964844,280.95001220703125,35963.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361412525177002,1.0,0.0,0.0,3.6477015018463135,3.6477255821228014,8.87834232798923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.6103515625,0.0,1530.341064453125,1895.4371337890625,0.0,3737.300537109375,0.9046975374221802,1.0,0.0,3.0,1.0,0.0
12159960,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7659679651260376,0.3218836188316345,0.2941387593746185,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.871757447719574,0.4807392954826355,0.4591922461986542,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.8205168843269348,0.5090587139129639,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7645009160041809,0.320221334695816,0.3079637289047241,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6502821445465088,0.1950117200613021,0.9009552597999572,284.8930969238281,284.95001220703125,297.6487121582031,287.7816772460937,297.3055114746094,297.1639709472656,284.8910827636719,1.0,0.5846721529960632,0.397555410861969,0.397555410861969,1.0,1.0,-2.9672646522521973,0.8654547929763794,2.1018099784851074,0.1985073238611221,0.8981190323829651,0.8981190323829651,0.0,184.56759643554688,189.0,38533.875,0.0,2421.79150390625,1.0,280.9578552246094,283.4872436523437,290.8188171386719,293.3162841796875,293.1499938964844,293.1499938964844,281.25,36038.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410252571105956,1.0,0.0,0.0,3.646246671676636,3.646270751953125,8.87126134330174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.52490234375,0.0,1529.2880859375,1895.4371337890625,0.0,3781.76318359375,0.9044523239135742,1.0,0.0,3.0,1.0,0.0
12160020,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7611744999885559,0.3199348747730255,0.2922362983226776,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.866408109664917,0.4780125319957733,0.456478476524353,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.8204677700996399,0.5154294371604919,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7602123022079468,0.3187945485115051,0.3065598309040069,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6459559202194214,0.1934247016906738,0.8939298987388611,285.0529479980469,284.95001220703125,297.5707092285156,287.7455139160156,297.2740783691406,297.151611328125,285.0536804199219,1.0,0.5853947401046753,0.3976701498031616,0.3976701498031616,1.0,1.0,-2.959237575531006,0.8629168272018433,2.096320867538452,0.197865605354309,0.900797724723816,0.900797724723816,0.0,187.45950317382807,192.0,37447.48046875,0.0,2421.78564453125,1.0,281.2421264648437,283.6926574707031,290.7088928222656,293.0915832519531,293.1499938964844,293.1499938964844,280.95001220703125,35902.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300177097320556,1.0,0.0,0.0,3.649096965789795,3.649121046066284,8.885136253411474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.4521484375,0.0,1531.43212890625,1895.4371337890625,0.0,3681.303466796875,0.905019760131836,1.0,0.0,3.0,1.0,0.0
12160080,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7611744999885559,0.3199348747730255,0.2922362983226776,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.866408109664917,0.4780125319957733,0.456478476524353,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.8204677700996399,0.5154294371604919,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7602123022079468,0.3187945485115051,0.3065598309040069,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6459559202194214,0.1934247016906738,0.8939298987388611,285.0529479980469,284.95001220703125,297.5707092285156,287.7455139160156,297.2740783691406,297.151611328125,285.0536804199219,1.0,0.5853947401046753,0.3976701498031616,0.3976701498031616,1.0,1.0,-2.959237575531006,0.8629168272018433,2.096320867538452,0.197865605354309,0.900797724723816,0.900797724723816,0.0,187.45950317382807,192.0,37447.48046875,0.0,2421.78564453125,1.0,281.2421264648437,283.6926574707031,290.7088928222656,293.0915832519531,293.1499938964844,293.1499938964844,280.95001220703125,35902.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300177097320556,1.0,0.0,0.0,3.649096965789795,3.649121046066284,8.885136253411474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.4521484375,0.0,1531.43212890625,1895.4371337890625,0.0,3681.303466796875,0.905019760131836,1.0,0.0,3.0,1.0,0.0
12160140,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7583745718002319,0.3183455169200897,0.2911679744720459,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8632442951202393,0.4759474396705627,0.4549059867858886,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.8196752071380615,0.519334077835083,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7576996088027954,0.3176757097244262,0.3057810366153717,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6434045433998108,0.1922894865274429,0.8898093700408936,284.8918762207031,284.95001220703125,297.51971435546875,287.72149658203125,297.2502746582031,297.1390991210937,284.88623046875,1.0,0.5859223008155823,0.3977432250976562,0.3977432250976562,1.0,1.0,-2.954871416091919,0.8615583181381226,2.093313217163086,0.1976080983877182,0.8988564014434814,0.8988564014434814,0.0,189.27664184570312,192.0,38212.26953125,0.0,2423.00244140625,1.0,280.9795227050781,283.4936828613281,290.7648620605469,293.2679748535156,293.1499938964844,293.1499938964844,280.95001220703125,36013.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391928911209106,1.0,0.0,0.0,3.649058818817138,3.649082899093628,8.884950375431799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.33056640625,0.0,1532.219970703125,1895.4371337890625,0.0,3765.103515625,0.9050418138504028,1.0,0.0,3.0,1.0,0.0
12160200,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7563332319259644,0.3171973824501037,0.2902605235576629,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8610209822654724,0.4745133221149444,0.4536947011947632,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.8187236189842224,0.522003710269928,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7558969259262085,0.3168445229530334,0.3051172494888305,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6416342258453369,0.1915016174316406,0.8867803812026978,284.8608093261719,284.95001220703125,297.4902038574219,287.7074584960937,297.2340393066406,297.1283264160156,284.85870361328125,1.0,0.5861690640449524,0.3977848589420318,0.3977848589420318,1.0,1.0,-2.951097011566162,0.8603304028511047,2.090766668319702,0.1972929835319519,0.8980738520622253,0.8980738520622253,0.0,190.496337890625,180.0,38194.4921875,0.0,2422.281494140625,1.0,280.957763671875,283.4639892578125,290.74786376953125,293.23101806640625,293.1499938964844,293.1499938964844,281.25,36064.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942052721977234,1.0,0.0,0.0,3.647604942321777,3.6476290225982666,8.877872232915252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.0771484375,0.0,1530.9891357421875,1895.4371337890625,0.0,3791.09326171875,0.9047715663909912,1.0,0.0,3.0,1.0,0.0
12160260,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7554892301559448,0.3150142729282379,0.2879700064659118,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8602983951568604,0.4714872539043426,0.4505131840705871,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.8183973431587219,0.5196639895439148,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7555177807807922,0.3151543736457824,0.3032815456390381,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.640462338924408,0.1896720975637436,0.8777933120727539,285.0121459960937,284.95001220703125,297.4071655273437,287.6674499511719,297.2019348144531,297.1170959472656,285.01226806640625,1.0,0.5818033218383789,0.3979269564151764,0.3979269564151764,1.0,1.0,-2.9287126064300537,0.8527774810791016,2.075935125350952,0.1950230747461319,0.9001636505126953,0.9001636505126953,0.0,188.45167541503903,168.0,36973.7265625,0.0,2371.635986328125,1.0,281.2421569824219,283.662353515625,290.62567138671875,292.9846496582031,293.1499938964844,293.1499938964844,280.95001220703125,35945.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298647046089172,1.0,0.0,0.0,3.648923873901367,3.648947715759277,8.88429269707558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.71630859375,0.0,1531.5618896484375,1895.4371337890625,0.0,3679.900634765625,0.9050080180168152,1.0,0.0,3.0,1.0,0.0
12160320,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7554892301559448,0.3150142729282379,0.2879700064659118,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8602983951568604,0.4714872539043426,0.4505131840705871,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.8183973431587219,0.5196639895439148,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7555177807807922,0.3151543736457824,0.3032815456390381,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.640462338924408,0.1896720975637436,0.8777933120727539,285.0121459960937,284.95001220703125,297.4071655273437,287.6674499511719,297.2019348144531,297.1170959472656,285.01226806640625,1.0,0.5818033218383789,0.3979269564151764,0.3979269564151764,1.0,1.0,-2.9287126064300537,0.8527774810791016,2.075935125350952,0.1950230747461319,0.9001636505126953,0.9001636505126953,0.0,188.45167541503903,168.0,36973.7265625,0.0,2371.635986328125,1.0,281.2421569824219,283.662353515625,290.62567138671875,292.9846496582031,293.1499938964844,293.1499938964844,280.95001220703125,35945.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298647046089172,1.0,0.0,0.0,3.648923873901367,3.648947715759277,8.88429269707558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.71630859375,0.0,1531.5618896484375,1895.4371337890625,0.0,3679.900634765625,0.9050080180168152,1.0,0.0,3.0,1.0,0.0
12160380,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7576025724411011,0.3121279180049896,0.2855518460273742,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8630339503288269,0.4677590131759643,0.4471933543682098,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.9990000128746032,0.8188928365707397,0.5109045505523682,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7581146359443665,0.3129907250404358,0.3013215065002441,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.641749918460846,0.1876021921634674,0.8684113025665283,284.8051452636719,284.95001220703125,297.3216552734375,287.62548828125,297.1705627441406,297.10809326171875,284.80224609375,1.0,0.5744861960411072,0.3980690538883209,0.3980690538883209,1.0,1.0,-2.8976662158966064,0.8421554565429688,2.0555107593536377,0.191565915942192,0.8966026902198792,0.8966026902198792,0.0,182.850814819336,171.0,37509.42578125,0.0,2288.83203125,1.0,280.9578552246094,283.4217529296875,290.6575927734375,293.1044616699219,293.1499938964844,293.1499938964844,281.25,36131.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402284026145936,1.0,0.0,0.0,3.6450393199920654,3.645063161849976,8.865387144396664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.24267578125,0.0,1528.6378173828125,1895.4371337890625,0.0,3774.521728515625,0.9042404890060424,1.0,0.0,3.0,1.0,0.0
12160440,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7576025724411011,0.3121279180049896,0.2855518460273742,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8630339503288269,0.4677590131759643,0.4471933543682098,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.9990000128746032,0.8188928365707397,0.5109045505523682,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7581146359443665,0.3129907250404358,0.3013215065002441,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.641749918460846,0.1876021921634674,0.8684113025665283,284.8051452636719,284.95001220703125,297.3216552734375,287.62548828125,297.1705627441406,297.10809326171875,284.80224609375,1.0,0.5744861960411072,0.3980690538883209,0.3980690538883209,1.0,1.0,-2.8976662158966064,0.8421554565429688,2.0555107593536377,0.191565915942192,0.8966026902198792,0.8966026902198792,0.0,182.850814819336,171.0,37509.42578125,0.0,2288.83203125,1.0,280.9578552246094,283.4217529296875,290.6575927734375,293.1044616699219,293.1499938964844,293.1499938964844,281.25,36131.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402284026145936,1.0,0.0,0.0,3.6450393199920654,3.645063161849976,8.865387144396664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.24267578125,0.0,1528.6378173828125,1895.4371337890625,0.0,3774.521728515625,0.9042404890060424,1.0,0.0,3.0,1.0,0.0
12160500,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.757438600063324,0.3108218908309936,0.2841515243053436,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8630395531654358,0.4659911394119262,0.4453037679195404,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.8197259306907654,0.5087357759475708,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7582216858863831,0.3119430840015411,0.3001718521118164,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6414070725440979,0.186584398150444,0.8632895946502686,284.9169006347656,284.95001220703125,297.2779541015625,287.6037292480469,297.1574401855469,297.1074523925781,284.92431640625,1.0,0.5720336437225342,0.3981401026248932,0.3981401026248932,1.0,1.0,-2.883554220199585,0.8373511433601379,2.046203136444092,0.1897942423820495,0.897429347038269,0.897429347038269,0.0,181.22540283203125,171.0,36494.71875,0.0,2256.25,1.0,281.201171875,283.5778503417969,290.5597229003906,292.8602905273437,293.1499938964844,293.1499938964844,281.25,36083.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319740533828736,1.0,0.0,0.0,3.6431570053100586,3.643181085586548,8.856234217091696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.7353515625,0.0,1526.193359375,1895.4371337890625,0.0,3699.222412109375,0.903842568397522,1.0,0.0,3.0,1.0,0.0
12160560,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.757270336151123,0.3098995387554168,0.2831766903400421,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.862891435623169,0.4646129012107849,0.4438479840755462,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9990000128746032,0.8209843635559082,0.5073353052139282,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7581996917724609,0.3111700713634491,0.2993189692497253,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6409778594970703,0.1857596188783645,0.8591211438179016,284.9540710449219,284.95001220703125,297.2336120605469,287.5814819335937,297.1474914550781,297.1115417480469,284.9544677734375,1.0,0.5701333284378052,0.3984426259994507,0.3984426259994507,1.0,1.0,-2.8729088306427,0.8343088030815125,2.038599967956543,0.189087688922882,0.897874653339386,0.897874653339386,0.0,180.1236572265625,174.0,36269.1015625,0.0,2232.45703125,1.0,281.2420654296875,283.619384765625,290.5302124023437,292.8460693359375,293.1499938964844,293.1499938964844,281.54998779296875,36024.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260208010673524,1.0,0.0,0.0,3.643342256546021,3.6433663368225098,8.85713518528064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.0166015625,0.0,1525.9564208984375,1895.4371337890625,0.0,3644.61474609375,0.903814435005188,1.0,0.0,3.0,1.0,0.0
12160620,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.7566924095153809,0.3086300194263458,0.2818554639816284,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.8621413111686707,0.4625053703784942,0.4416501820087433,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9990000128746032,0.8239887356758118,0.5061506032943726,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.757811963558197,0.3101198971271515,0.2981537580490112,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.6399365067481995,0.1844968497753143,0.8527766466140747,285.13262939453125,284.95001220703125,297.14306640625,287.5354309082031,297.1307983398437,297.1249694824219,285.13336181640625,1.0,0.5677496790885925,0.3990476429462433,0.3990476429462433,1.0,1.0,-2.8582210540771484,0.8306211829185486,2.027599811553955,0.1886177361011505,0.9018068313598632,0.9018068313598632,0.0,178.97967529296875,177.0,35188.39453125,0.0,2201.710693359375,1.0,281.5417175292969,283.8442687988281,290.46539306640625,292.6950378417969,293.1499938964844,293.1499938964844,281.25,35828.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083519577980042,1.0,0.0,0.0,3.64910888671875,3.64913272857666,8.885194233698712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.38232421875,0.0,1530.8931884765625,1895.4371337890625,0.0,3481.302978515625,0.904975414276123,1.0,0.0,3.0,1.0,0.0
12160680,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.7566924095153809,0.3086300194263458,0.2818554639816284,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.8621413111686707,0.4625053703784942,0.4416501820087433,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9990000128746032,0.8239887356758118,0.5061506032943726,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.757811963558197,0.3101198971271515,0.2981537580490112,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.6399365067481995,0.1844968497753143,0.8527766466140747,285.13262939453125,284.95001220703125,297.14306640625,287.5354309082031,297.1307983398437,297.1249694824219,285.13336181640625,1.0,0.5677496790885925,0.3990476429462433,0.3990476429462433,1.0,1.0,-2.8582210540771484,0.8306211829185486,2.027599811553955,0.1886177361011505,0.9018068313598632,0.9018068313598632,0.0,178.97967529296875,177.0,35188.39453125,0.0,2201.710693359375,1.0,281.5417175292969,283.8442687988281,290.46539306640625,292.6950378417969,293.1499938964844,293.1499938964844,281.25,35828.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083519577980042,1.0,0.0,0.0,3.64910888671875,3.64913272857666,8.885194233698712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.38232421875,0.0,1530.8931884765625,1895.4371337890625,0.0,3481.302978515625,0.904975414276123,1.0,0.0,3.0,1.0,0.0
12160740,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7541834712028503,0.306142121553421,0.2800857424736023,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8593573570251465,0.4592312276363373,0.4390585422515869,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.8242343664169312,0.508137047290802,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7557077407836914,0.3082886338233948,0.2967835962772369,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6375854015350342,0.1827933639287948,0.8462908864021301,284.9338073730469,284.95001220703125,297.04998779296875,287.4873046875,297.0976867675781,297.1165466308594,284.931396484375,1.0,0.5666146278381348,0.3996526598930359,0.3996526598930359,1.0,1.0,-2.845928430557251,0.8277595043182373,2.0181686878204346,0.1885576993227005,0.9000227451324463,0.9000227451324463,0.0,179.5096893310547,180.0,35846.8203125,0.0,2183.394775390625,1.0,281.2578125,283.6083679199219,290.5268859863281,292.8632202148437,293.1499938964844,293.1499938964844,280.95001220703125,35974.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208980798721312,1.0,0.0,0.0,3.651025295257568,3.6510493755340576,8.894529059944034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.1337890625,0.0,1534.116455078125,1895.4371337890625,0.0,3597.44384765625,0.9054747819900512,1.0,0.0,3.0,1.0,0.0
12160800,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7541834712028503,0.306142121553421,0.2800857424736023,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8593573570251465,0.4592312276363373,0.4390585422515869,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.8242343664169312,0.508137047290802,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7557077407836914,0.3082886338233948,0.2967835962772369,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6375854015350342,0.1827933639287948,0.8462908864021301,284.9338073730469,284.95001220703125,297.04998779296875,287.4873046875,297.0976867675781,297.1165466308594,284.931396484375,1.0,0.5666146278381348,0.3996526598930359,0.3996526598930359,1.0,1.0,-2.845928430557251,0.8277595043182373,2.0181686878204346,0.1885576993227005,0.9000227451324463,0.9000227451324463,0.0,179.5096893310547,180.0,35846.8203125,0.0,2183.394775390625,1.0,281.2578125,283.6083679199219,290.5268859863281,292.8632202148437,293.1499938964844,293.1499938964844,280.95001220703125,35974.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208980798721312,1.0,0.0,0.0,3.651025295257568,3.6510493755340576,8.894529059944034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.1337890625,0.0,1534.116455078125,1895.4371337890625,0.0,3597.44384765625,0.9054747819900512,1.0,0.0,3.0,1.0,0.0
12160860,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.7490254044532776,0.3024405837059021,0.2770914733409881,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.8538510203361511,0.4546140432357788,0.4350928068161011,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.9990000128746032,0.8212064504623413,0.5135436058044434,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.7511593699455261,0.3054108023643493,0.2943933010101318,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167663574219,0.6331208944320679,0.1803043782711029,0.8364614248275757,284.71514892578125,284.95001220703125,296.9544677734375,287.4375305175781,297.0484313964844,297.0863342285156,284.7125549316406,1.0,0.5658828020095825,0.4000560939311981,0.4000560939311981,1.0,1.0,-2.829378604888916,0.8228861689567566,2.006492376327514,0.1874177455902099,0.8951181769371033,0.8951181769371033,0.0,181.60202026367188,183.0,36493.79296875,0.0,2165.5927734375,1.0,280.958251953125,283.35601806640625,290.498046875,292.8969421386719,293.1499938964844,293.1499938964844,281.25,36221.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368011951446532,1.0,0.0,0.0,3.643617391586304,3.643641233444214,8.858472142492246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.21435546875,0.0,1527.7298583984375,1895.4371337890625,0.0,3743.319091796875,0.9039809107780457,1.0,0.0,3.0,1.0,0.0
12160920,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.7490254044532776,0.3024405837059021,0.2770914733409881,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.8538510203361511,0.4546140432357788,0.4350928068161011,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.9990000128746032,0.8212064504623413,0.5135436058044434,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.7511593699455261,0.3054108023643493,0.2943933010101318,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167663574219,0.6331208944320679,0.1803043782711029,0.8364614248275757,284.71514892578125,284.95001220703125,296.9544677734375,287.4375305175781,297.0484313964844,297.0863342285156,284.7125549316406,1.0,0.5658828020095825,0.4000560939311981,0.4000560939311981,1.0,1.0,-2.829378604888916,0.8228861689567566,2.006492376327514,0.1874177455902099,0.8951181769371033,0.8951181769371033,0.0,181.60202026367188,183.0,36493.79296875,0.0,2165.5927734375,1.0,280.958251953125,283.35601806640625,290.498046875,292.8969421386719,293.1499938964844,293.1499938964844,281.25,36221.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368011951446532,1.0,0.0,0.0,3.643617391586304,3.643641233444214,8.858472142492246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.21435546875,0.0,1527.7298583984375,1895.4371337890625,0.0,3743.319091796875,0.9039809107780457,1.0,0.0,3.0,1.0,0.0
12160980,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7440976500511169,0.2997526824474334,0.2744293808937073,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8484180569648743,0.4509211480617523,0.4313616752624511,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.8188433647155762,0.5193028450012207,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7466022968292236,0.3031041324138641,0.2920749485492706,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6284879446029663,0.1780589818954467,0.826230525970459,284.87091064453125,284.95001220703125,296.8565673828125,287.38671875,297.0070495605469,297.06793212890625,284.8715515136719,1.0,0.56540447473526,0.4004595577716827,0.4004595577716827,1.0,1.0,-2.813528299331665,0.8182412385940552,1.9952869415283203,0.1862125843763351,0.8953309059143066,0.8953309059143066,0.0,183.9252777099609,171.0,35320.44140625,0.0,2150.221435546875,1.0,281.2420959472656,283.5602722167969,290.3387451171875,292.6008605957031,293.1499938964844,293.1499938964844,281.54998779296875,36129.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227572679519652,1.0,0.0,0.0,3.638000965118408,3.6380248069763184,8.831183322399738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.19970703125,0.0,1520.8236083984375,1895.4371337890625,0.0,3614.582275390625,0.9026919603347778,1.0,0.0,3.0,1.0,0.0
12161040,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7440976500511169,0.2997526824474334,0.2744293808937073,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8484180569648743,0.4509211480617523,0.4313616752624511,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.8188433647155762,0.5193028450012207,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7466022968292236,0.3031041324138641,0.2920749485492706,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6284879446029663,0.1780589818954467,0.826230525970459,284.87091064453125,284.95001220703125,296.8565673828125,287.38671875,297.0070495605469,297.06793212890625,284.8715515136719,1.0,0.56540447473526,0.4004595577716827,0.4004595577716827,1.0,1.0,-2.813528299331665,0.8182412385940552,1.9952869415283203,0.1862125843763351,0.8953309059143066,0.8953309059143066,0.0,183.9252777099609,171.0,35320.44140625,0.0,2150.221435546875,1.0,281.2420959472656,283.5602722167969,290.3387451171875,292.6008605957031,293.1499938964844,293.1499938964844,281.54998779296875,36129.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227572679519652,1.0,0.0,0.0,3.638000965118408,3.6380248069763184,8.831183322399738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.19970703125,0.0,1520.8236083984375,1895.4371337890625,0.0,3614.582275390625,0.9026919603347778,1.0,0.0,3.0,1.0,0.0
12161100,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7437199354171753,0.2988350689411163,0.2734562456607818,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8480121493339539,0.4495276808738708,0.429883748292923,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.8184941411018372,0.5182962417602539,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7463300228118896,0.3022864460945129,0.2911736667156219,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6278010010719299,0.1771603226661682,0.8217498660087585,285.0061950683594,284.95001220703125,296.8067932128906,287.36090087890625,296.990966796875,297.06549072265625,285.0145568847656,1.0,0.5632709860801697,0.4006612598896026,0.4006612598896026,1.0,1.0,-2.80291485786438,0.8149442076683044,1.98797070980072,0.1853911131620407,0.8970070481300354,0.8970070481300354,0.0,183.0270538330078,171.0,34385.375,0.0,2128.2568359375,1.0,281.4984436035156,283.73944091796875,290.2664489746094,292.4093933105469,293.1499938964844,293.1499938964844,281.54998779296875,36027.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108789563179016,1.0,0.0,0.0,3.637624263763428,3.637648105621338,8.829354669614986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.97412109375,0.0,1519.6502685546875,1895.4371337890625,0.0,3504.759033203125,0.9025778770446776,1.0,0.0,3.0,1.0,0.0
12161160,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7446233630180359,0.2981189489364624,0.2727039754390716,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8490338921546936,0.448359340429306,0.4286580085754394,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.819050133228302,0.5148834586143494,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.747306764125824,0.3016481101512909,0.2904505133628845,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6281540989875793,0.1764063388109207,0.8178079724311829,285.0457458496094,284.95001220703125,296.7564697265625,287.3348693847656,296.9788818359375,297.0690002441406,285.0459899902344,1.0,0.5603813529014587,0.4009274542331695,0.4009274542331695,1.0,1.0,-2.7908318042755127,0.8112719655036926,1.9795597791671755,0.1844181418418884,0.8980908989906311,0.8980908989906311,0.0,180.8553009033203,174.0,34149.4609375,0.0,2097.96142578125,1.0,281.5417785644531,283.7826232910156,290.2601013183594,292.4302978515625,293.1499938964844,293.1499938964844,281.8500061035156,35943.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040157794952391,1.0,0.0,0.0,3.639519929885864,3.6395437717437744,8.838559892865305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.79345703125,0.0,1521.119140625,1895.4371337890625,0.0,3440.98779296875,0.9029086828231812,1.0,0.0,3.0,1.0,0.0
12161220,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.7445740699768066,0.2969897389411926,0.2715626657009125,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.848839521408081,0.44638791680336,0.4266494810581207,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.9990000128746032,0.8213114142417908,0.5128361582756042,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.7473893165588379,0.3006740808486938,0.2893961369991302,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.6274724006652832,0.1751923859119415,0.8117332458496094,285.22296142578125,284.95001220703125,296.6543273925781,287.2821044921875,296.9595642089844,297.0836181640625,285.2236328125,1.0,0.5579028129577637,0.4014597833156585,0.4014597833156585,1.0,1.0,-2.77600359916687,0.8072850704193115,1.9687185287475584,0.1835031360387802,0.903211772441864,0.903211772441864,0.0,179.27101135253906,177.0,33079.85546875,0.0,2066.223388671875,1.0,281.8417053222656,284.0062255859375,290.2111511230469,292.30743408203125,293.1499938964844,293.1499938964844,281.54998779296875,35723.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866049647331238,1.0,0.0,0.0,3.649157762527466,3.649181604385376,8.885432407623739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.150390625,0.0,1530.1658935546875,1895.4371337890625,0.0,3278.443603515625,0.9049162268638612,1.0,0.0,3.0,1.0,0.0
12161280,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.7445740699768066,0.2969897389411926,0.2715626657009125,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.848839521408081,0.44638791680336,0.4266494810581207,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.9990000128746032,0.8213114142417908,0.5128361582756042,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.7473893165588379,0.3006740808486938,0.2893961369991302,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.6274724006652832,0.1751923859119415,0.8117332458496094,285.22296142578125,284.95001220703125,296.6543273925781,287.2821044921875,296.9595642089844,297.0836181640625,285.2236328125,1.0,0.5579028129577637,0.4014597833156585,0.4014597833156585,1.0,1.0,-2.77600359916687,0.8072850704193115,1.9687185287475584,0.1835031360387802,0.903211772441864,0.903211772441864,0.0,179.27101135253906,177.0,33079.85546875,0.0,2066.223388671875,1.0,281.8417053222656,284.0062255859375,290.2111511230469,292.30743408203125,293.1499938964844,293.1499938964844,281.54998779296875,35723.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866049647331238,1.0,0.0,0.0,3.649157762527466,3.649181604385376,8.885432407623739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.150390625,0.0,1530.1658935546875,1895.4371337890625,0.0,3278.443603515625,0.9049162268638612,1.0,0.0,3.0,1.0,0.0
12161340,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7422893047332764,0.2945314645767212,0.2698300778865814,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.846281886100769,0.4431162774562835,0.4240746200084686,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.8206671476364136,0.5145664811134338,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7454466819763184,0.2987987995147705,0.2879992127418518,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6252321600914001,0.1734820753335952,0.8052254319190979,285.02105712890625,284.95001220703125,296.5502624511719,287.2284240722656,296.92388916015625,297.0762023925781,285.0184631347656,1.0,0.5566859841346741,0.4019921422004699,0.4019921422004699,1.0,1.0,-2.7634103298187256,0.804069995880127,1.9593403339385984,0.1830623596906662,0.9025741219520568,0.9025741219520568,0.0,179.68260192871094,180.0,33725.25390625,0.0,2047.7633056640625,1.0,281.55780029296875,283.7669372558594,290.2763061523437,292.48150634765625,293.1499938964844,293.1499938964844,281.25,35856.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010937809944152,1.0,0.0,0.0,3.6554434299468994,3.6554675102233887,8.916069305087149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.24951171875,0.0,1538.1607666015625,1895.4371337890625,0.0,3413.77783203125,0.9063831567764282,1.0,0.0,3.0,1.0,0.0
12161400,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7422893047332764,0.2945314645767212,0.2698300778865814,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.846281886100769,0.4431162774562835,0.4240746200084686,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.8206671476364136,0.5145664811134338,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7454466819763184,0.2987987995147705,0.2879992127418518,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6252321600914001,0.1734820753335952,0.8052254319190979,285.02105712890625,284.95001220703125,296.5502624511719,287.2284240722656,296.92388916015625,297.0762023925781,285.0184631347656,1.0,0.5566859841346741,0.4019921422004699,0.4019921422004699,1.0,1.0,-2.7634103298187256,0.804069995880127,1.9593403339385984,0.1830623596906662,0.9025741219520568,0.9025741219520568,0.0,179.68260192871094,180.0,33725.25390625,0.0,2047.7633056640625,1.0,281.55780029296875,283.7669372558594,290.2763061523437,292.48150634765625,293.1499938964844,293.1499938964844,281.25,35856.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010937809944152,1.0,0.0,0.0,3.6554434299468994,3.6554675102233887,8.916069305087149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.24951171875,0.0,1538.1607666015625,1895.4371337890625,0.0,3413.77783203125,0.9063831567764282,1.0,0.0,3.0,1.0,0.0
12161460,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.7373768091201782,0.2908056974411011,0.266823410987854,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.8410373330116272,0.4384422302246094,0.4200657904148102,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.9990000128746032,0.8165237307548523,0.519781231880188,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.7410747408866882,0.295823872089386,0.2855269610881805,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.6208065748214722,0.1709755510091781,0.7953137755393982,284.7962646484375,284.95001220703125,296.4444274902344,287.1739807128906,296.872314453125,297.0469970703125,284.7934875488281,1.0,0.5559042692184448,0.4025601148605346,0.4025601148605346,1.0,1.0,-2.7463674545288086,0.7993300557136536,1.9470373392105105,0.1820742636919021,0.8987175822257996,0.8987175822257996,0.0,181.7070159912109,168.0,34311.0234375,0.0,2029.8660888671875,1.0,281.2582092285156,283.5074157714844,290.2423095703125,292.5091552734375,293.1499938964844,293.1499938964844,281.54998779296875,36097.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187824726104736,1.0,0.0,0.0,3.652666568756104,3.6526906490325928,8.902527497411938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.45947265625,0.0,1536.86767578125,1895.4371337890625,0.0,3577.91796875,0.9059185981750488,1.0,0.0,3.0,1.0,0.0
12161520,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.7373768091201782,0.2908056974411011,0.266823410987854,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.8410373330116272,0.4384422302246094,0.4200657904148102,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.9990000128746032,0.8165237307548523,0.519781231880188,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.7410747408866882,0.295823872089386,0.2855269610881805,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.6208065748214722,0.1709755510091781,0.7953137755393982,284.7962646484375,284.95001220703125,296.4444274902344,287.1739807128906,296.872314453125,297.0469970703125,284.7934875488281,1.0,0.5559042692184448,0.4025601148605346,0.4025601148605346,1.0,1.0,-2.7463674545288086,0.7993300557136536,1.9470373392105105,0.1820742636919021,0.8987175822257996,0.8987175822257996,0.0,181.7070159912109,168.0,34311.0234375,0.0,2029.8660888671875,1.0,281.2582092285156,283.5074157714844,290.2423095703125,292.5091552734375,293.1499938964844,293.1499938964844,281.54998779296875,36097.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187824726104736,1.0,0.0,0.0,3.652666568756104,3.6526906490325928,8.902527497411938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.45947265625,0.0,1536.86767578125,1895.4371337890625,0.0,3577.91796875,0.9059185981750488,1.0,0.0,3.0,1.0,0.0
12161580,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7363359928131104,0.2880317270755768,0.2639215588569641,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8401762843132019,0.4346119165420532,0.4160414934158325,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.8139198422431946,0.5164761543273926,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7403919100761414,0.2933314740657806,0.2828757166862488,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6192253232002258,0.1686679273843765,0.7839998602867126,284.9477844238281,284.95001220703125,296.3369445800781,287.1187744140625,296.8309631347656,297.0323181152344,284.94775390625,1.0,0.5503159761428833,0.403128057718277,0.403128057718277,1.0,1.0,-2.7173011302948,0.7902482151985168,1.9270528554916384,0.1795033812522888,0.8999503254890442,0.8999503254890442,0.0,178.98699951171875,156.0,33103.66796875,0.0,1971.109375,1.0,281.5422058105469,283.7074890136719,290.0695495605469,292.2000732421875,293.1499938964844,293.1499938964844,281.8500061035156,36007.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043912887573242,1.0,0.0,0.0,3.651651620864868,3.6516754627227774,8.897580983102671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.45068359375,0.0,1535.0633544921875,1895.4371337890625,0.0,3444.482177734375,0.9056581854820251,1.0,0.0,3.0,1.0,0.0
